time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.106750803766772e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.589852561475708e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,7.083037053234875e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.58984746830538e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0004549006116576,285.0604553222656,294.1499938964844,288.2416687011719,283.2933654785156,290.4449462890625,288.57421875,285.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402174636,2.395983855763006e-09,0.0009703378309495,-0.0053286706097424,0.0,0.0,0.0,-0.0060006040148437,60.0,1.993218183517456,-0.0,-9.170845771677705e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,9.10414382815361e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.587107342667878e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,7.081009243847802e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,9.587102249497548e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0004547703720163,285.0609741210937,294.1499938964844,288.22332763671875,283.29156494140625,290.42584228515625,288.5613098144531,285.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700622758828,2.3634860735199924e-09,0.0009700599475763,-0.0052435151301324,0.0,0.0,0.0,-0.0059844935312867,60.0,1.979830622673035,-0.0,-9.165593439774969e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.101417526835576e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.58423624979332e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,7.078889029799029e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.584231156622992e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0004546341951936,285.06158447265625,294.1499938964844,288.2027893066406,283.28961181640625,290.40447998046875,288.5469055175781,285.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.329496373576489e-09,0.0009697693167254,-0.0051544499583542,0.0,0.0,0.0,-0.0059676431119441,60.0,1.964889407157898,-0.0,-9.16010094442754e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.099434100789948e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.58214804995805e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,7.077346526784822e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.58214295678772e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0004545351257547,285.0620422363281,294.1499938964844,288.1866760253906,283.2880554199219,290.3876953125,288.5355834960937,285.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695601765997,2.3047743713533464e-09,0.0009695578482933,-0.0050896690227091,0.0,0.0,0.0,-0.0059553873725235,60.0,1.953186511993408,-0.0,-9.156106983709833e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.095408313442022e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.577908349456266e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,7.074214227031916e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.577903256285936e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,0.0004543340182863,285.0631103515625,294.1499938964844,288.1499938964844,283.2846069335937,290.3495788574219,288.5099182128906,285.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691308368928,2.254574971161105e-09,0.000969128566794,-0.0049581276252865,0.0,0.0,0.0,-0.0059305010363459,60.0,1.9267162084579468,-0.0,-9.148000401637549e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.095408313442022e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.577908349456266e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,7.074214227031916e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.577903256285936e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,0.0004543340182863,285.0631103515625,294.1499938964844,288.1499938964844,283.2846069335937,290.3495788574219,288.5099182128906,285.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691308368928,2.254574971161105e-09,0.000969128566794,-0.0049581276252865,0.0,0.0,0.0,-0.0059305010363459,60.0,1.9267162084579468,-0.0,-9.148000401637549e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.092753316508606e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.575112198945136e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,7.072149310261011e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.575107105774804e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.0004542014212347,285.064208984375,294.1499938964844,288.1101989746094,283.2789306640625,290.3114624023437,288.4840087890625,285.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688475984148,2.221465456031524e-09,0.0009688453865237,-0.0048713688738644,0.0,0.0,0.0,-0.0059140869416296,60.0,1.899429440498352,-0.0,-9.142654988636424e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.092753316508606e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.575112198945136e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,7.072149310261011e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.575107105774804e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.0004542014212347,285.064208984375,294.1499938964844,288.1101989746094,283.2789306640625,290.3114624023437,288.4840087890625,285.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688475984148,2.221465456031524e-09,0.0009688453865237,-0.0048713688738644,0.0,0.0,0.0,-0.0059140869416296,60.0,1.899429440498352,-0.0,-9.142654988636424e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.091895481105894e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.574208525009452e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.07148210494779e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.574204159434883e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0004541585512924,285.0653381347656,294.1499938964844,288.064453125,283.2690124511719,290.2732849121094,288.4572448730469,285.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687558631412,2.210742033881274e-09,0.0009687536512501,-0.0048432694748044,0.0,0.0,0.0,-0.0059087704867124,60.0,1.869572401046753,-0.0,-9.140924106532113e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.091895481105894e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.574208525009452e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.07148210494779e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.574204159434883e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0004541585512924,285.0653381347656,294.1499938964844,288.064453125,283.2690124511719,290.2732849121094,288.4572448730469,285.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687558631412,2.210742033881274e-09,0.0009687536512501,-0.0048432694748044,0.0,0.0,0.0,-0.0059087704867124,60.0,1.869572401046753,-0.0,-9.140924106532113e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.092162508750334e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.574490104569122e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,7.071690197335556e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.574485011398792e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0004541719099506,285.0658874511719,294.1499938964844,288.0395202636719,283.2625732421875,290.2541198730469,288.4432983398437,285.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687841520644,2.214054273252941e-09,0.0009687819401733,-0.0048519484698772,0.0,0.0,0.0,-0.0059104124084115,60.0,1.853385210037232,-0.0,-9.141459145212141e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.092836990021168e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.575200238032266e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.072214793879539e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.575195872457698e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0004542056121863,285.06646728515625,294.1499938964844,288.0133056640625,283.2552185058594,290.2348937988281,288.4288635253906,285.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968855805695,2.222441342070169e-09,0.0009688535938039,-0.004873925819993,0.0,0.0,0.0,-0.0059145698323845,60.0,1.8364601135253904,-0.0,-9.142812729123764e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.095497807720676e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.578002209309489e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,7.074284076225013e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.57799711613916e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.00045433852938,285.0675964355469,294.1499938964844,287.9572448730469,283.2378234863281,290.1962280273437,288.3982849121094,285.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691389859654,2.2555564083148742e-09,0.0009691367740742,-0.0049606999382376,0.0,0.0,0.0,-0.0059309867210686,60.0,1.800323247909546,-0.0,-9.14815885266762e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.095497807720676e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.578002209309489e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,7.074284076225013e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.57799711613916e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.00045433852938,285.0675964355469,294.1499938964844,287.9572448730469,283.2378234863281,290.1962280273437,288.3982849121094,285.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691389859654,2.2555564083148742e-09,0.0009691367740742,-0.0049606999382376,0.0,0.0,0.0,-0.0059309867210686,60.0,1.800323247909546,-0.0,-9.14815885266762e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.099848102778196e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.582583152223378e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,7.077667396515608e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.58257878664881e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0004545558185782,285.0687561035156,294.1499938964844,287.8967590332031,283.2172241210937,290.1571960449219,288.3650207519531,285.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696022025309,2.309723745597125e-09,0.0009695998742245,-0.0051026381552219,0.0,0.0,0.0,-0.0059578395448625,60.0,1.7614799737930298,-0.0,-9.156906344287564e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.099848102778196e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.582583152223378e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,7.077667396515608e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.58257878664881e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0004545558185782,285.0687561035156,294.1499938964844,287.8967590332031,283.2172241210937,290.1571960449219,288.3650207519531,285.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696022025309,2.309723745597125e-09,0.0009695998742245,-0.0051026381552219,0.0,0.0,0.0,-0.0059578395448625,60.0,1.7614799737930298,-0.0,-9.156906344287564e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.105806384468452e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.588857210474087e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,7.082301453920081e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.58885284489952e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0004548534634523,285.0699462890625,294.1499938964844,287.8323974609375,283.1937255859375,290.1177673339844,288.3283386230469,285.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.3839221707788742e-09,0.0009702343377284,-0.0052970652468502,0.0,0.0,0.0,-0.0059946225956082,60.0,1.7200902700424194,-0.0,-9.16889604241078e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.105806384468452e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.588857210474087e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,7.082301453920081e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.58885284489952e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0004548534634523,285.0699462890625,294.1499938964844,287.8323974609375,283.1937255859375,290.1177673339844,288.3283386230469,285.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.3839221707788742e-09,0.0009702343377284,-0.0052970652468502,0.0,0.0,0.0,-0.0059946225956082,60.0,1.7200902700424194,-0.0,-9.16889604241078e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.113559644902124e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.597021562512964e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.088331767590716e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.597017196938396e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0004552407481241,285.0711364746094,294.1499938964844,287.7646484375,283.16766357421875,290.0777587890625,288.2867736816406,285.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710625163279,2.480483596301042e-09,0.0009710600133985,-0.0055500897578895,0.0,0.0,0.0,-0.0060424921102821,60.0,1.6762983798980713,-0.0,-9.184510929571844e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.113559644902124e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.597021562512964e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.088331767590716e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.597017196938396e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0004552407481241,285.0711364746094,294.1499938964844,287.7646484375,283.16766357421875,290.0777587890625,288.2867736816406,285.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710625163279,2.480483596301042e-09,0.0009710600133985,-0.0055500897578895,0.0,0.0,0.0,-0.0060424921102821,60.0,1.6762983798980713,-0.0,-9.184510929571844e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.117920853896068e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.601614874554798e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,7.091723819030449e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.60161050898023e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0004554586193989,285.0717468261719,294.1499938964844,287.72967529296875,283.1537780761719,290.0575866699219,288.2644958496094,285.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715270716696,2.5348081411635803e-09,0.0009715245687402,-0.0056924386881291,0.0,0.0,0.0,-0.0060694231651723,60.0,1.653841257095337,-0.0,-9.193301764298668e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.122825576923788e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.606779349269344e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,7.095538603607565e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.606774983694776e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0004557036154437,285.0723571777344,294.1499938964844,287.6940612792969,283.139404296875,290.0372619628906,288.24078369140625,285.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720494854263,2.595897052870555e-09,0.0009720469242893,-0.0058525130152702,0.0,0.0,0.0,-0.0060997074469923,60.0,1.6308975219726562,-0.0,-9.203192519180449e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.129622048931196e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.613936708774418e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,7.10082458681427e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.613931615604088e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,0.000456043111626,285.0731201171875,294.1499938964844,287.6476135253906,283.1203308105469,290.01104736328125,288.2088928222656,285.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727734723128,2.680551558498223e-09,0.0009727707947604,-0.0060743354260921,0.0,0.0,0.0,-0.0061416742391884,60.0,1.601055383682251,-0.0,-9.216906704523353e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.133756975643335e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.618290641810744e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.104040560079738e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.618286276236176e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0004562496615108,285.0735778808594,294.1499938964844,287.62109375,283.1093139648437,289.9962158203125,288.1900329589844,285.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732139296829,2.7320565809674235e-09,0.0009732111939229,-0.0062092947773635,0.0,0.0,0.0,-0.0061672078445553,60.0,1.5840195417404177,-0.0,-9.225255581668534e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.14642441784963e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.631630382500588e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,7.113892934285104e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.63162601692602e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0004568824369926,285.0748291015625,294.1499938964844,287.5462951660156,283.07769775390625,289.9544372558594,288.1324768066406,285.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745633578859,2.8898483606099035e-09,0.0009745605057105,-0.0066227582283318,0.0,0.0,0.0,-0.0062454319559037,60.0,1.535691261291504,-0.0,-9.250857146980709e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.14642441784963e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.631630382500588e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,7.113892934285104e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.63162601692602e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0004568824369926,285.0748291015625,294.1499938964844,287.5462951660156,283.07769775390625,289.9544372558594,288.1324768066406,285.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745633578859,2.8898483606099035e-09,0.0009745605057105,-0.0066227582283318,0.0,0.0,0.0,-0.0062454319559037,60.0,1.535691261291504,-0.0,-9.250857146980709e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.160520130535588e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.646473336033524e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,7.124856347218156e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.646468970458956e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0004575865459628,285.0760803222656,294.1499938964844,287.4701538085937,283.04498291015625,289.9120483398437,288.06915283203125,285.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760649991221,3.065433462623446e-09,0.0009760619141161,-0.0070828408934175,0.0,0.0,0.0,-0.0063324770890176,60.0,1.4865365028381348,-0.0,-9.279387569449685e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.160520130535588e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.646473336033524e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,7.124856347218156e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.646468970458956e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0004575865459628,285.0760803222656,294.1499938964844,287.4701538085937,283.04498291015625,289.9120483398437,288.06915283203125,285.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760649991221,3.065433462623446e-09,0.0009760619141161,-0.0070828408934175,0.0,0.0,0.0,-0.0063324770890176,60.0,1.4865365028381348,-0.0,-9.279387569449685e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.176020103041084e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.662796219345182e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.136911881389096e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.662791853770614e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.0004583608242683,285.0773620605469,294.1499938964844,287.3931884765625,283.0114440917969,289.8690185546875,287.99957275390625,285.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.258514347237451e-09,0.0009777129162102,-0.0075887623243033,0.0,0.0,0.0,-0.0064281956292688,60.0,1.436738133430481,-0.0,-9.310811321938672e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.176020103041084e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.662796219345182e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.136911881389096e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.662791853770614e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.0004583608242683,285.0773620605469,294.1499938964844,287.3931884765625,283.0114440917969,289.8690185546875,287.99957275390625,285.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.258514347237451e-09,0.0009777129162102,-0.0075887623243033,0.0,0.0,0.0,-0.0064281956292688,60.0,1.436738133430481,-0.0,-9.310811321938672e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.18420118978247e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.671410953160375e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,7.1432747063227e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.671406587585808e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0004587694711517,285.0780029296875,294.1499938964844,287.3545837402344,282.9945068359375,289.8472595214844,287.9626159667969,285.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360425715470683e-09,0.0009785844013094,-0.0078557943925261,0.0,0.0,0.0,-0.0064787175506353,60.0,1.411687254905701,-0.0,-9.327418837301593e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.192719880957156e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.68038075370714e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,7.149900193326175e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.680376388132572e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0004591949982568,285.0786437988281,294.1499938964844,287.31591796875,282.9775085449219,289.8253173828125,287.9239807128906,285.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.4665381676290963e-09,0.0009794917423278,-0.0081338323652744,0.0,0.0,0.0,-0.0065313219092786,60.0,1.3865818977355957,-0.0,-9.34472623725924e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.210423741023988e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.699024667497724e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,7.163669943111017e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.699020301923156e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0004600793763529,285.0799560546875,294.1499938964844,287.2388610839844,282.94354248046875,289.7809753417969,287.84283447265625,285.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.336353063583374,-0.0,-9.380750753962277e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.210423741023988e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.699024667497724e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,7.163669943111017e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.699020301923156e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0004600793763529,285.0799560546875,294.1499938964844,287.2388610839844,282.94354248046875,289.7809753417969,287.84283447265625,285.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.336353063583374,-0.0,-9.380750753962277e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.228863200405613e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.718442015582696e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,7.178011583164334e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.718437650008128e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0004610004543792,285.0812683105469,294.1499938964844,287.1625061035156,282.9098815917969,289.7359619140625,287.75604248046875,285.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2863761186599731,-0.0,-9.418343438483134e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.228863200405613e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.718442015582696e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,7.178011583164334e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.718437650008128e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0004610004543792,285.0812683105469,294.1499938964844,287.1625061035156,282.9098815917969,289.7359619140625,287.75604248046875,285.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2863761186599731,-0.0,-9.418343438483134e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.247685375157744e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.738262451719493e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.192651537479833e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.738258813740686e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0004619406536221,285.0826110839844,294.1499938964844,287.0873718261719,282.8768920898437,289.6903686523437,287.6651916503906,285.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2368673086166382,-0.0,-9.456795169171529e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.247685375157744e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.738262451719493e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.192651537479833e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.738258813740686e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0004619406536221,285.0826110839844,294.1499938964844,287.0873718261719,282.8768920898437,289.6903686523437,287.6651916503906,285.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2368673086166382,-0.0,-9.456795169171529e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.26661814446561e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.758200030773878e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.207376620499417e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.75819566519931e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0004628864116966,285.0839538574219,294.1499938964844,287.0139465332031,282.8450012207031,289.6441345214844,287.5708923339844,285.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.006987692322582,60.0,1.1882723569869995,-0.0,-9.495551722693565e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
