time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270840,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.26661814446561e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.758200030773878e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.207376620499417e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.75819566519931e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0004628864116966,285.0839538574219,294.1499938964844,287.0139465332031,282.8450012207031,289.6441345214844,287.5708923339844,285.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.006987692322582,60.0,1.1882723569869995,-0.0,-9.495551722693565e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.27605215110816e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.768133895704524e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,7.21471369615756e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.768129530129954e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0004633576318155,285.0846252441406,294.1499938964844,286.9780578613281,282.82958984375,289.6208190917969,287.52294921875,285.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504630890522776e-09,0.0009883686434477,-0.0108537543565034,0.0,0.0,0.0,-0.0070459502749145,60.0,1.1643365621566772,-0.0,-9.514892695960953e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.285402484238148e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.777980449143796e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,7.221986743388698e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.777976083569229e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0004638247191905,285.0853271484375,294.1499938964844,286.9428100585937,282.8145751953125,289.59735107421875,287.47467041015625,285.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621116378444867e-09,0.0009893648093566,-0.0111589450389146,0.0,0.0,0.0,-0.0071036969311535,60.0,1.14076030254364,-0.0,-9.534082323625628e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.298720397055148e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.792004857445136e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.232344796648249e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.792000491870569e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004644899745471,285.0863037109375,294.1499938964844,286.89324951171875,282.7937927246094,289.5633850097656,287.4049377441406,285.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018337282234e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859424933791,60.0,1.1073987483978271,-0.0,-9.561447456007954e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.30383612285368e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.797391248866916e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,7.236323290271685e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.797387610888109e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0004647455061785,285.0867004394531,294.1499938964844,286.8743896484375,282.7859802246094,289.55010986328125,287.3778076171875,285.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.094627857208252,-0.0,-9.57196917283909e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.321722609456629e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.816227247938514e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,7.250235648825765e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.816222882363944e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0004656389937736,285.08807373046875,294.1499938964844,286.80926513671875,282.7596435546875,289.50244140625,287.2817077636719,285.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0505231618881226,-0.0,-9.608803708260892e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.321722609456629e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.816227247938514e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,7.250235648825765e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.816222882363944e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0004656389937736,285.08807373046875,294.1499938964844,286.80926513671875,282.7596435546875,289.50244140625,287.2817077636719,285.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0505231618881226,-0.0,-9.608803708260892e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.33906267164275e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.263721636263654e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.8344826255925e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004665051528718,285.0894775390625,294.1499938964844,286.7478942871094,282.73590087890625,289.4544372558594,287.1871032714844,285.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.0129102412611246,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0082457065582275,-0.0,-9.64458024554915e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.33906267164275e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.263721636263654e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.8344826255925e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004665051528718,285.0894775390625,294.1499938964844,286.7478942871094,282.73590087890625,289.4544372558594,287.1871032714844,285.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.0129102412611246,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0082457065582275,-0.0,-9.64458024554915e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.35570351430215e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.852010407485068e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,7.276664837263525e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.85200676950626e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0004673364164773,285.0909118652344,294.1499938964844,286.6908264160156,282.71514892578125,289.4061279296875,287.0957946777344,285.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496877619748375e-09,0.0009968535741791,-0.0134533336386084,0.0,0.0,0.0,-0.0075378506444394,60.0,0.9688002467155457,-0.0,-9.678976908844561e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.35570351430215e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.852010407485068e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,7.276664837263525e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.85200676950626e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0004673364164773,285.0909118652344,294.1499938964844,286.6908264160156,282.71514892578125,289.4061279296875,287.0957946777344,285.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496877619748375e-09,0.0009968535741791,-0.0134533336386084,0.0,0.0,0.0,-0.0075378506444394,60.0,0.9688002467155457,-0.0,-9.678976908844561e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.363759454572572e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.860493446467444e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.282930164365098e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.860489808488636e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0004677388060372,285.09161376953125,294.1499938964844,286.6640625,282.7060546875,289.38189697265625,287.0515441894531,285.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597229790765823e-09,0.0009977117879316,-0.0137162311002612,0.0,0.0,0.0,-0.0075876000337302,60.0,0.950071394443512,-0.0,-9.695649794139173e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.371619671583176e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.86877057584934e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.289043423952535e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.868766937870532e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0004681314458139,285.09234619140625,294.1499938964844,286.6385498046875,282.6978454589844,289.3576354980469,287.0084533691406,285.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.6951434679319846e-09,0.0009985490469262,-0.0139727378264069,0.0,0.0,0.0,-0.0076361401006579,60.0,0.9321309328079224,-0.0,-9.711931880929114e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.38666344154626e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.884613245958462e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,7.300744618987665e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.884608880383894e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0004688829358201,285.0937805175781,294.1499938964844,286.59161376953125,282.684326171875,289.30908203125,286.926025390625,285.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.8825531112916e-09,0.0010001516202464,-0.0144636910408735,0.0,0.0,0.0,-0.0077290469780564,60.0,0.8986589908599854,-0.0,-9.743133233541813e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.38666344154626e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.884613245958462e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,7.300744618987665e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.884608880383894e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0004688829358201,285.0937805175781,294.1499938964844,286.59161376953125,282.684326171875,289.30908203125,286.926025390625,285.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.8825531112916e-09,0.0010001516202464,-0.0144636910408735,0.0,0.0,0.0,-0.0077290469780564,60.0,0.8986589908599854,-0.0,-9.743133233541813e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.400631097378208e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.899321594275534e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.311608351301402e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,9.899317228700966e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0004695806419476,285.0952453613281,294.1499938964844,286.55047607421875,282.6750183105469,289.2605285644531,286.8492431640625,285.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8687847256660461,-0.0,-9.772145403985633e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.400631097378208e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.899321594275534e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.311608351301402e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,9.899317228700966e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0004695806419476,285.0952453613281,294.1499938964844,286.55047607421875,282.6750183105469,289.2605285644531,286.8492431640625,285.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8687847256660461,-0.0,-9.772145403985633e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.413214138476178e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.912571840686724e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,7.32139524188824e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.912568202707916e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.000470209197374,285.0967102050781,294.1499938964844,286.5156555175781,282.6703186035156,289.2121276855469,286.7792358398437,285.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292547130321e-09,0.0010029798140749,-0.0153300985693931,0.0,0.0,0.0,-0.0078930091112852,60.0,0.8429977893829346,-0.0,-9.798319666742829e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.413214138476178e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.912571840686724e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,7.32139524188824e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.912568202707916e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.000470209197374,285.0967102050781,294.1499938964844,286.5156555175781,282.6703186035156,289.2121276855469,286.7792358398437,285.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292547130321e-09,0.0010029798140749,-0.0153300985693931,0.0,0.0,0.0,-0.0078930091112852,60.0,0.8429977893829346,-0.0,-9.798319666742829e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.42405458772555e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.923987090587616e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,7.329825893975794e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.923983452608808e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0004707507032435,285.0981750488281,294.1499938964844,286.4877014160156,282.6706237792969,289.1639709472656,286.7163391113281,285.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320091831283e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8214432597160339,-0.0,-9.820894320000664e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.42405458772555e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.923987090587616e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,7.329825893975794e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.923983452608808e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0004707507032435,285.0981750488281,294.1499938964844,286.4877014160156,282.6706237792969,289.1639709472656,286.7163391113281,285.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320091831283e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8214432597160339,-0.0,-9.820894320000664e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.428611519979312e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.928786312229931e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,7.333370740525424e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.928782674251124e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0004709783534053,285.0989074707031,294.1499938964844,286.4764404296875,282.6727905273437,289.1400451660156,286.6881103515625,285.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405087127347997e-09,0.0010046199895441,-0.0158325098454952,0.0,0.0,0.0,-0.0079880906268954,60.0,0.8125661611557007,-0.0,-9.830392855292305e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.432686783839016e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.933077672030775e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,7.336540875257924e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.93307403405197e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0004711819346994,285.0996398925781,294.1499938964844,286.46710205078125,282.67633056640625,289.1162414550781,286.6615905761719,285.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.455850520836748e-09,0.0010050541022792,-0.0159654840826988,0.0,0.0,0.0,-0.0080132568255066,60.0,0.804679274559021,-0.0,-9.838890946411993e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.437676635570824e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.93833236861974e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,7.340421143453568e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.938328730640932e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.0004714311799034,285.1008605957031,294.1499938964844,286.45623779296875,282.6850891113281,289.0783996582031,286.6236267089844,285.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055921738967,6.517996364863165e-09,0.0010055856546387,-0.016128271818161,0.0,0.0,0.0,-0.0080440649762749,60.0,0.7948085069656372,-0.0,-9.849298976405409e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.438683628104628e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.939392475644128e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,7.341204764088616e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.93938883766532e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0004714814713224,285.10113525390625,294.1499938964844,286.454345703125,282.6878967285156,289.0690002441406,286.6148376464844,285.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530535223703282e-09,0.0010056928731501,-0.0161611177027225,0.0,0.0,0.0,-0.0080502815544605,60.0,0.7927647829055786,-0.0,-9.85140005127505e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.441564179724082e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.94242582237348e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,7.343445031438023e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.942422184394673e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0004716253606602,285.1026611328125,294.1499938964844,286.45001220703125,282.70562744140625,289.0224914550781,286.5771179199219,285.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566394983309465e-09,0.0010059995111078,-0.0162550490349531,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7863805294036865,-0.0,-9.857409111191373e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.441564179724082e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.94242582237348e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,7.343445031438023e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.942422184394673e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0004716253606602,285.1026611328125,294.1499938964844,286.45001220703125,282.70562744140625,289.0224914550781,286.5771179199219,285.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566394983309465e-09,0.0010059995111078,-0.0162550490349531,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7863805294036865,-0.0,-9.857409111191373e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.442439477425069e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.943347686203197e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,7.34412606107071e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.94334404822439e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0004716691037174,285.1041564941406,294.1499938964844,286.45001220703125,282.7259521484375,288.9766845703125,286.5470886230469,285.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.577277833486049e-09,0.0010060927597805,-0.016283556818962,0.0,0.0,0.0,-0.0080734547227621,60.0,0.7840205430984497,-0.0,-9.859233074394069e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.442439477425069e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.943347686203197e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,7.34412606107071e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.94334404822439e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0004716691037174,285.1041564941406,294.1499938964844,286.45001220703125,282.7259521484375,288.9766845703125,286.5470886230469,285.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.577277833486049e-09,0.0010060927597805,-0.016283556818962,0.0,0.0,0.0,-0.0080734547227621,60.0,0.7840205430984497,-0.0,-9.859233074394069e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.44246567087248e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.94337533484213e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,7.34414643375203e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.943371696863323e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0004716704133898,285.1056823730469,294.1499938964844,286.45001220703125,282.7449645996094,288.9316711425781,286.5240478515625,285.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7831591367721558,-0.0,-9.859283522928308e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.44246567087248e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.94337533484213e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,7.34414643375203e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.943371696863323e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0004716704133898,285.1056823730469,294.1499938964844,286.45001220703125,282.7449645996094,288.9316711425781,286.5240478515625,285.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7831591367721558,-0.0,-9.859283522928308e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,9.442187001695856e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.943081386154518e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,7.343928882619366e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.94307774817571e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.000471656472655,285.1064453125,294.1499938964844,286.45001220703125,282.75396728515625,288.90948486328125,286.5147399902344,285.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7828133702278137,-0.0,-9.85869874625678e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,9.441718430025504e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.942587348632514e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,7.343564357142895e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,9.942584438249467e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0004716330731753,285.1072082519531,294.1499938964844,286.45001220703125,282.7626647949219,288.8874816894531,286.506591796875,285.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.7824698090553284,-0.0,-9.857717486738693e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.440228313906118e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,9.941018652170897e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,7.342405297094956e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,9.94101501419209e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.000471558625577,285.1087341308594,294.1499938964844,286.45001220703125,282.7791442871094,288.8440856933594,286.4931945800781,285.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7817614078521729,-0.0,-9.854601756842385e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.440228313906118e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,9.941018652170897e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,7.342405297094956e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,9.94101501419209e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.000471558625577,285.1087341308594,294.1499938964844,286.45001220703125,282.7791442871094,288.8440856933594,286.4931945800781,285.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7817614078521729,-0.0,-9.854601756842385e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,9.438034612685442e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.938708535628392e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,7.34069908503443e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,9.938705625245348e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0004714490787591,285.1102600097656,294.1499938964844,286.45001220703125,282.79443359375,288.80145263671875,286.4830017089844,285.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7810118794441223,-0.0,-9.850018756196732e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,9.438034612685442e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.938708535628392e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,7.34069908503443e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,9.938705625245348e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0004714490787591,285.1102600097656,294.1499938964844,286.45001220703125,282.79443359375,288.80145263671875,286.4830017089844,285.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7810118794441223,-0.0,-9.850018756196732e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,9.435182437300682e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,7.338480645557866e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,9.935701382346453e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0004713065864052,285.1117858886719,294.1499938964844,286.45001220703125,282.8085632324219,288.7596130371094,286.4752502441406,285.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7802208065986633,-0.0,-9.844060855357385e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,9.435182437300682e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,7.338480645557866e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,9.935701382346453e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0004713065864052,285.1117858886719,294.1499938964844,286.45001220703125,282.8085632324219,288.7596130371094,286.4752502441406,285.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7802208065986633,-0.0,-9.844060855357385e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
