time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275520,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.327733278041704e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.822555148275568e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,7.254908268805593e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.822552237892523e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0004659393744077,285.1429443359375,294.1499938964844,286.45001220703125,282.91632080078125,288.0661315917969,286.4502258300781,285.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7617557048797607,-0.0,-9.621055596653605e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.324517304776236e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.819168190006168e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,7.252406794577837e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.819166007218882e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0004657787212636,285.1445007324219,294.1499938964844,286.45001220703125,282.916259765625,288.0376892089844,286.4501953125,285.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7610457539558411,-0.0,-9.614419127501608e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.324517304776236e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.819168190006168e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,7.252406794577837e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.819166007218882e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0004657787212636,285.1445007324219,294.1499938964844,286.45001220703125,282.916259765625,288.0376892089844,286.4501953125,285.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7610457539558411,-0.0,-9.614419127501608e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.323137783212589e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.817715908866376e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,7.251333590829745e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,9.81771299848333e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.0004657098033931,285.1452941894531,294.1499938964844,286.45001220703125,282.9161376953125,288.023681640625,286.4501647949219,285.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902988490975085e-09,0.0009933775290846,-0.0123881688341498,0.0,0.0,0.0,-0.0073362947441637,60.0,0.7607104182243347,-0.0,-9.61157269330215e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.321914694737644e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.816427336772904e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,7.25038189557381e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.81642515398562e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0004656487144529,285.14605712890625,294.1499938964844,286.45001220703125,282.9159545898437,288.0097961425781,286.4501647949219,285.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049269720466e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,-0.0073287347331643,60.0,0.7603879570960999,-0.0,-9.609049556047466e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.319969831267372e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.814379882300273e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.248869223985821e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.814376971917228e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0004655515658669,285.1476135253906,294.1499938964844,286.45001220703125,282.9154968261719,287.9823608398437,286.4501342773437,285.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7597837448120117,-0.0,-9.605037831761365e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.319969831267372e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.814379882300273e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.248869223985821e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.814376971917228e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0004655515658669,285.1476135253906,294.1499938964844,286.45001220703125,282.9154968261719,287.9823608398437,286.4501342773437,285.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7597837448120117,-0.0,-9.605037831761365e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.31872200453654e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.813065844355152e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,7.247898611240089e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,9.813062933972104e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.000465489225462,285.149169921875,294.1499938964844,286.45001220703125,282.9149169921875,287.9554443359375,286.4501037597656,285.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035237560235828e-09,0.0009929066291078,-0.012243915349245,0.0,0.0,0.0,-0.007308998145163,60.0,0.7592382431030273,-0.0,-9.60246282488697e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.31872200453654e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.813065844355152e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,7.247898611240089e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,9.813062933972104e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.000465489225462,285.149169921875,294.1499938964844,286.45001220703125,282.9149169921875,287.9554443359375,286.4501037597656,285.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035237560235828e-09,0.0009929066291078,-0.012243915349245,0.0,0.0,0.0,-0.007308998145163,60.0,0.7592382431030273,-0.0,-9.60246282488697e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.317805233877152e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.812099597183987e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.247185567393899e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.812097414396705e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0004654434451367,285.1507263183594,294.1499938964844,286.45001220703125,282.9140014648437,287.9289855957031,286.4500732421875,285.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7587409019470215,-0.0,-9.600569939038905e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.317805233877152e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.812099597183987e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.247185567393899e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.812097414396705e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0004654434451367,285.1507263183594,294.1499938964844,286.45001220703125,282.9140014648437,287.9289855957031,286.4500732421875,285.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7587409019470215,-0.0,-9.600569939038905e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.316800424130632e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,7.246404129546136e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.8110394901596e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.000465393270133,285.1522827148437,294.1499938964844,286.45001220703125,282.9125061035156,287.9029846191406,286.4500732421875,285.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.758254885673523,-0.0,-9.598497285878693e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.316800424130632e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,7.246404129546136e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.8110394901596e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.000465393270133,285.1522827148437,294.1499938964844,286.45001220703125,282.9125061035156,287.9029846191406,286.4500732421875,285.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.758254885673523,-0.0,-9.598497285878693e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.316267096437514e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.810480696614832e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,7.245989399962127e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.810477786231786e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0004653666110243,285.1530456542969,294.1499938964844,286.45001220703125,282.9115600585937,287.8901672363281,286.4500732421875,285.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.0121636716648936,0.0,0.0,0.0,-0.0072938143275678,60.0,0.7580110430717468,-0.0,-9.597396655181001e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.315713396063074e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.809897164814174e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,7.245558663271368e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.80989498202689e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0004653389623854,285.15380859375,294.1499938964844,286.45001220703125,282.91046142578125,287.8774719238281,286.4500427246094,285.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770402839772e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,0.7577662467956543,-0.0,-9.596254813004634e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.31454633246176e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.80866825557314e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.244651351356879e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.808666072785854e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.000465280667413,285.1553649902344,294.1499938964844,286.45001220703125,282.90789794921875,287.8523864746094,286.4500427246094,285.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7572734951972961,-0.0,-9.593848204758616e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.31454633246176e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.80866825557314e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.244651351356879e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.808666072785854e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.000465280667413,285.1553649902344,294.1499938964844,286.45001220703125,282.90789794921875,287.8523864746094,286.4500427246094,285.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7572734951972961,-0.0,-9.593848204758616e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.31329996092245e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.80735567281954e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.243681466206908e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.807353490032256e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,0.0004652184143196,285.1568908691406,294.1499938964844,286.45001220703125,282.90478515625,287.8277587890625,286.4500427246094,285.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7567761540412903,-0.0,-9.591277461140636e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.31329996092245e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.80735567281954e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.243681466206908e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.807353490032256e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,0.0004652184143196,285.1568908691406,294.1499938964844,286.45001220703125,282.90478515625,287.8277587890625,286.4500427246094,285.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7567761540412903,-0.0,-9.591277461140636e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.311975736636668e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.8059608717449e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,7.24265119060874e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.805958688957615e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.000465152261313,285.158447265625,294.1499938964844,286.45001220703125,282.90118408203125,287.8035583496094,286.4500427246094,285.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7562742233276367,-0.0,-9.588546845407109e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.311975736636668e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.8059608717449e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,7.24265119060874e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.805958688957615e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.000465152261313,285.158447265625,294.1499938964844,286.45001220703125,282.90118408203125,287.8035583496094,286.4500427246094,285.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7562742233276367,-0.0,-9.588546845407109e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,9.310575114795938e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,9.804486035136506e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,7.241561979753897e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,9.804483852349222e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0004650822957046,285.15997314453125,294.1499938964844,286.45001220703125,282.8970947265625,287.77978515625,286.45001220703125,285.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.755767822265625,-0.0,-9.585660620814453e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,9.310575114795938e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,9.804486035136506e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,7.241561979753897e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,9.804483852349222e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0004650822957046,285.15997314453125,294.1499938964844,286.45001220703125,282.8970947265625,287.77978515625,286.45001220703125,285.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.755767822265625,-0.0,-9.585660620814453e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,9.309846791438758e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,9.803719149203972e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,7.240995182655752e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,9.803716966416688e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0004650459159165,285.1607360839844,294.1499938964844,286.45001220703125,282.8948669433594,287.76806640625,286.45001220703125,285.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924531893379935e-09,0.0009919599397107,-0.011953879147768,0.0,0.0,0.0,-0.0072541167028248,60.0,0.7555128335952759,-0.0,-9.58415924401379e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.309099550591782e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.802932618185878e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,7.24041456123814e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.802930435398594e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,0.0004650086048059,285.1614990234375,294.1499938964844,286.45001220703125,282.8925170898437,287.7564697265625,286.45001220703125,285.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915220674917009e-09,0.0009918803116306,-0.0119294831529259,0.0,0.0,0.0,-0.0072495006024837,60.0,0.7552567720413208,-0.0,-9.582620208448136e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.307552682003006e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,9.801303531276062e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,7.239211117848754e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.801301348488778e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,0.000464931334136,285.1630249023437,294.1499938964844,286.45001220703125,282.88751220703125,287.7335205078125,286.45001220703125,285.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7547415494918823,-0.0,-9.579432713735517e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.307552682003006e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,9.801303531276062e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,7.239211117848754e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.801301348488778e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,0.000464931334136,285.1630249023437,294.1499938964844,286.45001220703125,282.88751220703125,287.7335205078125,286.45001220703125,285.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7547415494918823,-0.0,-9.579432713735517e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.305934509029612e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,9.79959877440706e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,7.2379523771815e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.799597319215536e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.000464850483695,285.16455078125,294.1499938964844,286.45001220703125,282.8820495605469,287.71099853515625,286.45001220703125,285.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7542217969894409,-0.0,-9.576098847219329e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.305934509029612e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,9.79959877440706e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,7.2379523771815e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.799597319215536e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.000464850483695,285.16455078125,294.1499938964844,286.45001220703125,282.8820495605469,287.71099853515625,286.45001220703125,285.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7542217969894409,-0.0,-9.576098847219329e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,9.304247214458884e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.797821985557675e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,7.236639794427902e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,9.797819802770392e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.000464766199002,285.16607666015625,294.1499938964844,286.45001220703125,282.87615966796875,287.6888732910156,286.45001220703125,285.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7536976933479309,-0.0,-9.572624293241461e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,9.304247214458884e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.797821985557675e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,7.236639794427902e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,9.797819802770392e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.000464766199002,285.16607666015625,294.1499938964844,286.45001220703125,282.87615966796875,287.6888732910156,286.45001220703125,285.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7536976933479309,-0.0,-9.572624293241461e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.302492981078105e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,9.795975347515196e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,7.235275552375242e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.795973164727911e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0004646785964723,285.1676025390625,294.1499938964844,286.45001220703125,282.869873046875,287.6671142578125,286.45001220703125,285.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7531693577766418,-0.0,-9.569012604515593e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.302492981078105e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,9.795975347515196e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,7.235275552375242e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.795973164727911e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0004646785964723,285.1676025390625,294.1499938964844,286.45001220703125,282.869873046875,287.6671142578125,286.45001220703125,285.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7531693577766418,-0.0,-9.569012604515593e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,9.301590762333944e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.795025107450785e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,7.234574150061235e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,9.7950229246635e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0004646335146389,285.1683654785156,294.1499938964844,286.45001220703125,282.8666076660156,287.6564025878906,286.45001220703125,285.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215951231611614e-09,0.0009910797234624,-0.0116841923445463,0.0,0.0,0.0,-0.0072030867449939,60.0,0.7529035210609436,-0.0,-9.567155245804317e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.300673991674556e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.79405958787538e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,7.233861106215045e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,9.794057405088096e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0004645877343136,285.16912841796875,294.1499938964844,286.45001220703125,282.8632202148437,287.64581298828125,286.45001220703125,285.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,0.7526367902755737,-0.0,-9.565268044298136e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.298793884227052e-05,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.792080527404325e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,7.232398638734594e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.79207834461704e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,0.0004644938453566,285.1706237792969,294.1499938964844,286.45001220703125,282.8561706542969,287.6248474121094,286.45001220703125,285.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7521005272865295,-0.0,-9.561399849644658e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.298793884227052e-05,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.792080527404325e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,7.232398638734594e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.79207834461704e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,0.0004644938453566,285.1706237792969,294.1499938964844,286.45001220703125,282.8561706542969,287.6248474121094,286.45001220703125,285.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7521005272865295,-0.0,-9.561399849644658e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.296854841522872e-05,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.79003743850626e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,7.230890332721174e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.790035983314738e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,0.000464396958705,285.172119140625,294.1499938964844,286.45001220703125,282.8487548828125,287.604248046875,286.45001220703125,285.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7515605092048645,-0.0,-9.55740944164063e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.296854841522872e-05,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.79003743850626e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,7.230890332721174e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.790035983314738e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,0.000464396958705,285.172119140625,294.1499938964844,286.45001220703125,282.8487548828125,287.604248046875,286.45001220703125,285.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7515605092048645,-0.0,-9.55740944164063e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
