time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282540,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,9.30190581129864e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,9.795356163522229e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,7.23481789464131e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,9.795355435926469e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,0.0004646493471227,285.22802734375,294.1499938964844,286.978271484375,282.4195556640625,287.1084899902344,286.8372802734375,285.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825033261823819e-09,0.0009911088272929,-0.0116931991651654,0.0,0.0,0.0,-0.0072047896683216,60.0,1.0867429971694946,-0.0,-9.567722969450189e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,9.30190581129864e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,9.795356163522229e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,7.23481789464131e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,9.795355435926469e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,0.0004646493471227,285.22802734375,294.1499938964844,286.978271484375,282.4195556640625,287.1084899902344,286.8372802734375,285.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825033261823819e-09,0.0009911088272929,-0.0116931991651654,0.0,0.0,0.0,-0.0072047896683216,60.0,1.0867429971694946,-0.0,-9.567722969450189e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.309043525718153e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.80287222773768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.802870772546156e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,0.0004650058690458,285.2293395996094,294.1499938964844,286.9972229003906,282.4237976074219,287.1064147949219,286.8637390136719,285.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913946138884739e-09,0.0009918691357597,-0.0119261452928185,0.0,0.0,0.0,-0.0072488677687942,60.0,1.1007685661315918,-0.0,-9.582409887798349e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.309043525718153e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.80287222773768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.802870772546156e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,0.0004650058690458,285.2293395996094,294.1499938964844,286.9972229003906,282.4237976074219,287.1064147949219,286.8637390136719,285.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913946138884739e-09,0.0009918691357597,-0.0119261452928185,0.0,0.0,0.0,-0.0072488677687942,60.0,1.1007685661315918,-0.0,-9.582409887798349e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,7.245187589433044e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.809395123738796e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.0004653153591789,285.2306213378906,294.1499938964844,287.0140991210937,282.43072509765625,287.10467529296875,286.8890991210937,285.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.113391637802124,-0.0,-9.595167682618921e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,7.245187589433044e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.809395123738796e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.0004653153591789,285.2306213378906,294.1499938964844,287.0140991210937,282.43072509765625,287.10467529296875,286.8890991210937,285.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.113391637802124,-0.0,-9.595167682618921e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.317907097283752e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,9.812205826165156e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,7.247262692544609e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,9.812205098569392e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0004654486256185,285.23126220703125,294.1499938964844,287.0216979980469,282.4352722167969,287.1039428710937,286.90118408203125,285.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.0243622595758106e-09,0.0009928133804351,-0.0122154243290424,0.0,0.0,0.0,-0.007303605787456,60.0,1.1190232038497925,-0.0,-9.600663730680028e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.320393292000516e-05,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.8148244433105e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,7.249196642078459e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.814822988118976e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,0.0004655728407669,285.2319030761719,294.1499938964844,287.0286560058594,282.4405212402344,287.103271484375,286.9129638671875,285.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.055336593784432e-09,0.0009930783417075,-0.0122965732589364,0.0,0.0,0.0,-0.0073189614340662,60.0,1.1243598461151123,-0.0,-9.605787454347593e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.324372513219714e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.819014667300507e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.252291834447533e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.819013212108985e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.000465771619929,285.233154296875,294.1499938964844,287.04071044921875,282.4533386230469,287.10211181640625,286.93505859375,285.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935073321685,5.1049036109418475e-09,0.0009935022098943,-0.0124264331534504,0.0,0.0,0.0,-0.0073435343801975,60.0,1.1335492134094238,-0.0,-9.613989959689206e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.324372513219714e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.819014667300507e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.252291834447533e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.819013212108985e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.000465771619929,285.233154296875,294.1499938964844,287.04071044921875,282.4533386230469,287.10211181640625,286.93505859375,285.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935073321685,5.1049036109418475e-09,0.0009935022098943,-0.0124264331534504,0.0,0.0,0.0,-0.0073435343801975,60.0,1.1335492134094238,-0.0,-9.613989959689206e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,9.326045255875216e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,9.82077544904314e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,7.253592775668949e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.820774721447378e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0004658551479224,285.2338256835937,294.1499938964844,287.0458984375,282.46124267578125,287.1015930175781,286.9458923339844,285.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936854476109,5.1257345035082835e-09,0.0009936803253367,-0.0124810067936778,0.0,0.0,0.0,-0.0073538608849048,60.0,1.1376806497573853,-0.0,-9.61743822358585e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.327194129582494e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,9.82198616839014e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,7.25448626326397e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.821984713198616e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.0004659125697799,285.23443603515625,294.1499938964844,287.04998779296875,282.4693298339844,287.10113525390625,286.95526123046875,285.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938079165294,5.1400514955446405e-09,0.0009938027942553,-0.0125185148790478,0.0,0.0,0.0,-0.007360958494246,60.0,1.1408462524414062,-0.0,-9.619808594152349e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,9.328659507445992e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,9.823529399000108e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,7.255626405822113e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,9.823527943808584e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,0.0004659857659135,285.2356872558594,294.1499938964844,287.0540466308594,282.4848327636719,287.10028076171875,286.9730224609375,285.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158299121177379e-09,0.0009939589072018,-0.012566321529448,0.0,0.0,0.0,-0.0073700048960745,60.0,1.1454378366470337,-0.0,-9.6228298218648e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,9.328659507445992e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,9.823529399000108e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,7.255626405822113e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,9.823527943808584e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,0.0004659857659135,285.2356872558594,294.1499938964844,287.0540466308594,282.4848327636719,287.10028076171875,286.9730224609375,285.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158299121177379e-09,0.0009939589072018,-0.012566321529448,0.0,0.0,0.0,-0.0073700048960745,60.0,1.1454378366470337,-0.0,-9.6228298218648e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,9.328661690233277e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,9.823531581787392e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,7.255627861013636e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,9.82353012659587e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0004659858823288,285.2369689941406,294.1499938964844,287.05078125,282.4962158203125,287.0994567871094,286.9877624511719,285.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.1583173288349834e-09,0.0009939590236172,-0.0125663690268993,0.0,0.0,0.0,-0.0073700142093002,60.0,1.1457568407058716,-0.0,-9.622832664035741e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,9.328661690233277e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,9.823531581787392e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,7.255627861013636e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,9.82353012659587e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0004659858823288,285.2369689941406,294.1499938964844,287.05078125,282.4962158203125,287.0994567871094,286.9877624511719,285.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.1583173288349834e-09,0.0009939590236172,-0.0125663690268993,0.0,0.0,0.0,-0.0073700142093002,60.0,1.1457568407058716,-0.0,-9.622832664035741e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,9.328142914455384e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.822984429774806e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,7.255224045366049e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,9.822983702179044e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.000465959921712,285.2375793457031,294.1499938964844,287.04656982421875,282.5004577636719,287.0989990234375,286.99346923828125,285.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939088486135,5.151843396333788e-09,0.0009939037263393,-0.0125494077801704,0.0,0.0,0.0,-0.0073668048717081,60.0,1.1438398361206057,-0.0,-9.62176045504748e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.327261068392544e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.822056745178998e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,7.254538650158793e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.822055289987476e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0004659159167204,285.2382202148437,294.1499938964844,287.04071044921875,282.5037536621094,287.0984802246094,286.9980773925781,285.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140860626084986e-09,0.0009938098955899,-0.0125206345692276,0.0,0.0,0.0,-0.0073613603599369,60.0,1.1407526731491089,-0.0,-9.619942176186669e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.819152182899415e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0004657782264985,285.23944091796875,294.1499938964844,287.0242919921875,282.5076904296875,287.0973205566406,287.004150390625,285.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.1314363479614258,-0.0,-9.614254992129645e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.819152182899415e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0004657782264985,285.23944091796875,294.1499938964844,287.0242919921875,282.5076904296875,287.0973205566406,287.004150390625,285.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.1314363479614258,-0.0,-9.614254992129645e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.814756049308926e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,0.0004655696684494,285.2406921386719,294.1499938964844,287.00201416015625,282.5083312988281,287.09576416015625,287.005126953125,285.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544839425015214e-09,0.0009930712403729,-0.0122943390160799,0.0,0.0,0.0,-0.0073185400106012,60.0,1.117453694343567,-0.0,-9.605646766885913e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.814756049308926e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,0.0004655696684494,285.2406921386719,294.1499938964844,287.00201416015625,282.5083312988281,287.09576416015625,287.005126953125,285.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544839425015214e-09,0.0009930712403729,-0.0122943390160799,0.0,0.0,0.0,-0.0073185400106012,60.0,1.117453694343567,-0.0,-9.605646766885913e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,7.244901644298807e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,9.80900731519796e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.0004652969946619,285.2419128417969,294.1499938964844,286.974365234375,282.50592041015625,287.0938720703125,287.0018310546875,285.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986465018674835e-09,0.0009924897458404,-0.0121161369606852,0.0,0.0,0.0,-0.0072848205454647,60.0,1.0999064445495603,-0.0,-9.594396743750624e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,7.244901644298807e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,9.80900731519796e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.0004652969946619,285.2419128417969,294.1499938964844,286.974365234375,282.50592041015625,287.0938720703125,287.0018310546875,285.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986465018674835e-09,0.0009924897458404,-0.0121161369606852,0.0,0.0,0.0,-0.0072848205454647,60.0,1.0999064445495603,-0.0,-9.594396743750624e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.30817477637902e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.801957639865576e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.801956184674054e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.0004649625043384,285.2431640625,294.1499938964844,286.9418334960937,282.5007629394531,287.0914306640625,286.9935607910156,285.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917763527482,-0.0118975564837455,0.0,0.0,0.0,-0.007243460509926,60.0,1.0783909559249878,-0.0,-9.58060653033499e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.30817477637902e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.801957639865576e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.801956184674054e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.0004649625043384,285.2431640625,294.1499938964844,286.9418334960937,282.5007629394531,287.0914306640625,286.9935607910156,285.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917763527482,-0.0118975564837455,0.0,0.0,0.0,-0.007243460509926,60.0,1.0783909559249878,-0.0,-9.58060653033499e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,9.304402919951826e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,9.797985694603994e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,7.236759847728536e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,9.797984967008232e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.0004647741152439,285.2437744140625,294.1499938964844,286.92388916015625,282.4971923828125,287.0899658203125,286.98760986328125,285.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856038238187921e-09,0.000991374370642,-0.0117744300514459,0.0,0.0,0.0,-0.0072201620787382,60.0,1.0663195848464966,-0.0,-9.572843140404077e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,9.300456440541892e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,9.793829667614772e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,7.233690121211112e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,9.79382821242325e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0004645769367925,285.244384765625,294.1499938964844,286.9048767089844,282.4930725097656,287.08837890625,286.9806823730469,285.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806859799089125e-09,0.0009909539949148,-0.0116455862298607,0.0,0.0,0.0,-0.0071957828477025,60.0,1.0535882711410522,-0.0,-9.564722347477073e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,9.292078902944922e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,9.785007569007576e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,0.0004641585110221,285.2455749511719,294.1499938964844,286.8639831542969,282.483154296875,287.084716796875,286.96356201171875,285.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.02590811252594,-0.0,-9.547498791562249e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,9.292078902944922e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,9.785007569007576e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,0.0004641585110221,285.2455749511719,294.1499938964844,286.8639831542969,282.483154296875,287.084716796875,286.96356201171875,285.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.02590811252594,-0.0,-9.547498791562249e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,9.286954445997252e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,9.779610991245136e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,7.22318873158656e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,9.779610263649374e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,0.0004639025137294,285.2463073730469,294.1499938964844,286.8377685546875,282.47625732421875,287.0821533203125,286.95135498046875,285.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.6386317009705635e-09,0.000989515450783,-0.0112048340961337,0.0,0.0,0.0,-0.0071123843081295,60.0,1.0080442428588867,-0.0,-9.536969969303757e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.283553663408384e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.776030492503196e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,7.220543920993805e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.776029764907436e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.0004637326637748,285.2467956542969,294.1499938964844,286.81964111328125,282.4712829589844,287.080322265625,286.9425964355469,285.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596264702172448e-09,0.0009891530498862,-0.0110938334837555,0.0,0.0,0.0,-0.0070913811214268,60.0,0.9957427978515624,-0.0,-9.529986755296704e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.275459888158366e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.76750598056242e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0004633283533621,285.2479858398437,294.1499938964844,286.7723388671875,282.4577331542969,287.0752868652344,286.9183349609375,285.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413867942988,60.0,0.963565230369568,-0.0,-9.513374976677369e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.275459888158366e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.76750598056242e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0004633283533621,285.2479858398437,294.1499938964844,286.7723388671875,282.4577331542969,287.0752868652344,286.9183349609375,285.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413867942988,60.0,0.963565230369568,-0.0,-9.513374976677369e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,9.76021256064996e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,0.0004629823379218,285.24920654296875,294.1499938964844,286.7225646972656,282.4427795410156,287.0694885253906,286.89068603515625,285.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.0106034791097044,0.0,0.0,0.0,-0.006998598575592,60.0,0.9295210242271424,-0.0,-9.499169806304053e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,9.76021256064996e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,0.0004629823379218,285.24920654296875,294.1499938964844,286.7225646972656,282.4427795410156,287.0694885253906,286.89068603515625,285.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.0106034791097044,0.0,0.0,0.0,-0.006998598575592,60.0,0.9295210242271424,-0.0,-9.499169806304053e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,9.265766857424752e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,9.757299994817004e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,7.206709415186197e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,9.757299267221242e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0004628441529348,285.2497863769531,294.1499938964844,286.6968688964844,282.4348449707031,287.0662536621094,286.8756408691406,285.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374644202442823e-09,0.0009872579248622,-0.0105131845921278,0.0,0.0,0.0,-0.006981513928622,60.0,0.9119489192962646,-0.0,-9.493500385815425e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.263480023946612e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.754891652846708e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,7.204930443549529e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.754890925250947e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0004627299204003,285.2503967285156,294.1499938964844,286.6707458496094,282.4266662597656,287.0628662109375,286.85992431640625,285.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.346148774203584e-09,0.0009870141511783,-0.0104385260492563,0.0,0.0,0.0,-0.0069673871621489,60.0,0.8941336274147034,-0.0,-9.488814356473085e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,9.260911610908806e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0004626016307156,285.2515563964844,294.1499938964844,286.617431640625,282.40972900390625,287.05548095703125,286.826171875,285.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8577974438667297,-0.0,-9.483552076972049e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
