time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,9.260911610908806e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0004626016307156,285.2515563964844,294.1499938964844,286.617431640625,282.40972900390625,287.05548095703125,286.826171875,285.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8577974438667297,-0.0,-9.483552076972049e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,9.261313243769108e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,9.75260918494314e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,0.0004626216832548,285.25274658203125,294.1499938964844,286.5630798339844,282.3922424316406,287.0472412109375,286.78936767578125,285.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8208232522010803,-0.0,-9.484373464374585e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,9.261313243769108e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,9.75260918494314e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,0.0004626216832548,285.25274658203125,294.1499938964844,286.5630798339844,282.3922424316406,287.0472412109375,286.78936767578125,285.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8208232522010803,-0.0,-9.484373464374585e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,9.264925756724553e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,9.756413783179596e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,7.206055306596681e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,9.756413055583836e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,0.0004628021561075,285.25390625,294.1499938964844,286.5081481933594,282.3744812011719,287.0381774902344,286.7495422363281,285.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.3641379399161914e-09,0.0009871677029877,-0.010485659353435,0.0,0.0,0.0,-0.0069763041101396,60.0,0.7835659384727478,-0.0,-9.49177305642479e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,9.264925756724553e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,9.756413783179596e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,7.206055306596681e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,9.756413055583836e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,0.0004628021561075,285.25390625,294.1499938964844,286.5081481933594,282.3744812011719,287.0381774902344,286.7495422363281,285.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.3641379399161914e-09,0.0009871677029877,-0.010485659353435,0.0,0.0,0.0,-0.0069763041101396,60.0,0.7835659384727478,-0.0,-9.49177305642479e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,9.763568959897384e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0004631415649782,285.2550964355469,294.1499938964844,286.4531555175781,282.35675048828125,287.0283508300781,286.7066955566406,285.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487840078488725e-09,0.0009878914570435,-0.0107074342668056,0.0,0.0,0.0,-0.0070182662457227,60.0,0.7463183403015137,-0.0,-9.505698983502953e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,9.763568959897384e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0004631415649782,285.2550964355469,294.1499938964844,286.4531555175781,282.35675048828125,287.0283508300781,286.7066955566406,285.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487840078488725e-09,0.0009878914570435,-0.0107074342668056,0.0,0.0,0.0,-0.0070182662457227,60.0,0.7463183403015137,-0.0,-9.505698983502953e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.276290074922144e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,9.768381278263404e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,7.21489341231063e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.768379823071882e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0004633697972167,285.25567626953125,294.1499938964844,286.42578125,282.3479919433594,287.0231018066406,286.68408203125,285.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057104713919224e-09,0.0009883781895041,-0.0108565827831625,0.0,0.0,0.0,-0.0070464867167174,60.0,0.7277913689613342,-0.0,-9.515070331644893e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,9.281488746637478e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,9.773855708772317e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,7.218937389552593e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,9.773854981176557e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.0004636295197997,285.2562561035156,294.1499938964844,286.3985595703125,282.33935546875,287.0177001953125,286.6607666015625,285.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570480438559343e-09,0.00098893197719,-0.0110262800008058,0.0,0.0,0.0,-0.0070785954594612,60.0,0.7093583941459656,-0.0,-9.525738420279597e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.29378584260121e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,9.78680473053828e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,0.0004642437561415,285.2574157714844,294.1499938964844,286.3448181152344,282.32257080078125,287.0062866210937,286.6120300292969,285.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236778932813195e-09,0.0009902419988065,-0.011427653953433,0.0,0.0,0.0,-0.0071545420214533,60.0,0.6729535460472107,-0.0,-9.550994661822189e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.29378584260121e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,9.78680473053828e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,0.0004642437561415,285.2574157714844,294.1499938964844,286.3448181152344,282.32257080078125,287.0062866210937,286.6120300292969,285.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236778932813195e-09,0.0009902419988065,-0.011427653953433,0.0,0.0,0.0,-0.0071545420214533,60.0,0.6729535460472107,-0.0,-9.550994661822189e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.303427941631526e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,9.796959056984632e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,7.236000965349376e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.79695760179311e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,0.0004647254245355,285.2582092285156,294.1499938964844,286.3090515136719,282.3116760253906,286.9980773925781,286.5772399902344,285.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912740206345,4.8438035804565516e-09,0.000991269131191,-0.0117423767223954,0.0,0.0,0.0,-0.007214093580842,60.0,0.6487036943435669,-0.0,-9.570822356863573e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.308201697422192e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.801985288504512e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,7.239713886519894e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.80198456090875e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.0004649638431146,285.2585754394531,294.1499938964844,286.29248046875,282.30670166015625,286.9941101074219,286.5605773925781,285.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917825227603,4.9032715665475735e-09,0.0009917776333168,-0.0118981786072254,0.0,0.0,0.0,-0.0072435745969414,60.0,0.6374177932739258,-0.0,-9.580645610185456e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.324141865363345e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,9.818771650316194e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,7.252112118294463e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.818770922720432e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0004657601239159,285.2597351074219,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5072021484375,285.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101867373014102e-09,0.0009934757836163,-0.0124184777960181,0.0,0.0,0.0,-0.0073420265689492,60.0,0.6028702259063721,-0.0,-9.613487605975025e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.324141865363345e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,9.818771650316194e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,7.252112118294463e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.818770922720432e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0004657601239159,285.2597351074219,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5072021484375,285.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101867373014102e-09,0.0009934757836163,-0.0124184777960181,0.0,0.0,0.0,-0.0073420265689492,60.0,0.6028702259063721,-0.0,-9.613487605975025e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.341153054265304e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.836684330366552e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,7.265342719620094e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.83668360277079e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,0.0004666098393499,285.2608947753906,294.1499938964844,286.1937866210937,282.2790222167969,286.9677429199219,286.4523010253906,285.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.313792961203489e-09,0.0009952880209311,-0.012973690405488,0.0,0.0,0.0,-0.0074470876716077,60.0,0.5697962641716003,-0.0,-9.64859552254893e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.341153054265304e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.836684330366552e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,7.265342719620094e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.83668360277079e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,0.0004666098393499,285.2608947753906,294.1499938964844,286.1937866210937,282.2790222167969,286.9677429199219,286.4523010253906,285.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.313792961203489e-09,0.0009952880209311,-0.012973690405488,0.0,0.0,0.0,-0.0074470876716077,60.0,0.5697962641716003,-0.0,-9.64859552254893e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.34990239329636e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,9.845898603089154e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,7.27214792277664e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.845897875493392e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,0.0004670469206757,285.2614440917969,294.1499938964844,286.1707458496094,282.2731628417969,286.96075439453125,286.4245300292969,285.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962255135178,5.422802207277755e-09,0.000996220158413,-0.0132592730224132,0.0,0.0,0.0,-0.007501128129661,60.0,0.5539220571517944,-0.0,-9.666678835174025e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.358701936434954e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,9.855165262706578e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,7.278992416104302e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0004674864758271,285.26202392578125,294.1499938964844,286.1484375,282.267822265625,286.9535827636719,286.3966979980469,285.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324322900673906e-09,0.0009971575345844,-0.0135464780032634,0.0,0.0,0.0,-0.0075554763898253,60.0,0.5384821891784668,-0.0,-9.684882229521464e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.376216621603815e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,9.87360836006701e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,0.0004683613660745,285.26318359375,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.3413391113281,285.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5089402794837952,-0.0,-9.721165383780317e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.376216621603815e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,9.87360836006701e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,0.0004683613660745,285.26318359375,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.3413391113281,285.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5089402794837952,-0.0,-9.721165383780317e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.39301389735192e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.891296940622853e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,7.305679173441604e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.89129621302709e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0004692004295065,285.2643127441406,294.1499938964844,286.06805419921875,282.25225830078125,286.9237670898437,286.2872314453125,285.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959902793506444e-09,0.0010008129756897,-0.0146663207560777,0.0,0.0,0.0,-0.007767392322421,60.0,0.4818250238895416,-0.0,-9.756025320939445e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.39301389735192e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.891296940622853e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,7.305679173441604e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.89129621302709e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0004692004295065,285.2643127441406,294.1499938964844,286.06805419921875,282.25225830078125,286.9237670898437,286.2872314453125,285.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959902793506444e-09,0.0010008129756897,-0.0146663207560777,0.0,0.0,0.0,-0.007767392322421,60.0,0.4818250238895416,-0.0,-9.756025320939445e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,9.40844474826008e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0004699712444562,285.2654724121094,294.1499938964844,286.0340270996094,282.24853515625,286.9082336425781,286.2352294921875,285.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152150344718166e-09,0.0010024569928646,-0.015169933438301,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4571956992149353,-0.0,-9.788105614916277e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,9.40844474826008e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0004699712444562,285.2654724121094,294.1499938964844,286.0340270996094,282.24853515625,286.9082336425781,286.2352294921875,285.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152150344718166e-09,0.0010024569928646,-0.015169933438301,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4571956992149353,-0.0,-9.788105614916277e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,9.421753202332184e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,7.328031642828137e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0004706360341515,285.2666015625,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.1862487792969,285.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4354404807090759,-0.0,-9.815815360525448e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,9.421753202332184e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,7.328031642828137e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0004706360341515,285.2666015625,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.1862487792969,285.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4354404807090759,-0.0,-9.815815360525448e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,9.427320037502795e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,9.927422797773032e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,7.332361565204337e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,9.927422070177272e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24237060546875,0.0,0.0,0.0004709140921477,285.2671813964844,294.1499938964844,285.9919738769531,282.2489929199219,286.8843994140625,286.16339111328125,285.3884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.3873053512963915e-09,0.0010044678347185,-0.0157859306782484,0.0,0.0,0.0,-0.0079792756587266,60.0,0.4259006679058075,-0.0,-9.82741710231494e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,9.43217455642298e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,9.93253488559276e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,7.336137059610337e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,9.932534157996996e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,0.000471156585263,285.2677307128906,294.1499938964844,285.9806213378906,282.2508850097656,286.8763732910156,286.1414794921875,285.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447782752161402e-09,0.0010049850679934,-0.0159443505108356,0.0,0.0,0.0,-0.0080092567950487,60.0,0.4170682430267334,-0.0,-9.837540204671313e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,0.0004714998649433,285.2688903808594,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.1015625,285.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4022032618522644,-0.0,-9.851880378164425e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,0.0004714998649433,285.2688903808594,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.1015625,285.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4022032618522644,-0.0,-9.851880378164425e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,9.441433212487028e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.942284668795764e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,7.343338074861094e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,9.942283941200004e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0004716190742328,285.2697448730469,294.1499938964844,285.95233154296875,282.26544189453125,286.8479919433594,286.0751037597656,285.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.5631255985465495e-09,0.0010059715714305,-0.0162464864552021,0.0,0.0,0.0,-0.0080664381384849,60.0,0.3936211466789245,-0.0,-9.856860572199366e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,9.441762085771188e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,9.9426310043782e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,7.343594188569114e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,9.942630276782438e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0004716354887932,285.2699890136719,294.1499938964844,285.95001220703125,282.2684326171875,286.8441467285156,286.0672912597656,285.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.5672187687937375e-09,0.0010060066124424,-0.016257207840681,0.0,0.0,0.0,-0.008068467490375,60.0,0.3912954926490783,-0.0,-9.85754695648211e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.441094152862206e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,9.941927419276908e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,7.343074685195461e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.941926691681148e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,0.0004716021358035,285.2711181640625,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,285.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558892540198258e-09,0.0010059354826807,-0.0162353981286287,0.0,0.0,0.0,-0.0080643408000469,60.0,0.383879542350769,-0.0,-9.85615145054908e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.441094152862206e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,9.941927419276908e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,7.343074685195461e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.941926691681148e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,0.0004716021358035,285.2711181640625,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,285.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558892540198258e-09,0.0010059354826807,-0.0162353981286287,0.0,0.0,0.0,-0.0080643408000469,60.0,0.383879542350769,-0.0,-9.85615145054908e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,7.34110944904387e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.0004714759415946,285.2722473144531,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.01531982421875,285.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.378882348537445,-0.0,-9.850876381278797e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,7.34110944904387e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.0004714759415946,285.2722473144531,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.01531982421875,285.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.378882348537445,-0.0,-9.850876381278797e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,9.43658160394989e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,9.937175491359083e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,7.339564763242379e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,9.937174763763323e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0004713767266366,285.2727966308594,294.1499938964844,285.9357604980469,282.3091735839844,286.80450439453125,286.0057067871094,285.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502660632179413e-09,0.0010054546874016,-0.0160881001502275,0.0,0.0,0.0,-0.0080364644527435,60.0,0.3771481812000274,-0.0,-9.846730364415637e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,9.4342372904066e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,9.934706758940592e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,7.337741408264264e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,9.934706031344832e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0004712596128229,285.2733459472656,294.1499938964844,285.9349060058594,282.3193054199219,286.7967529296875,285.9970397949219,285.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473445779420217e-09,0.0010052049765363,-0.0160115733742713,0.0,0.0,0.0,-0.0080219814553856,60.0,0.3757707476615906,-0.0,-9.841836856594457e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
