time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868408203125,0.8273370265960693,0.1703380048274994,0.1492102295160293,297.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3595886230469,0.5501362681388855,0.050000000745058,0.04824098944664,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885192871094,0.8638632893562317,0.1919483989477157,0.1328641474246978,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3595886230469,0.5501362681388855,0.050000000745058,0.04824098944664,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3595886230469,0.5501362681388855,0.050000000745058,0.2288344800472259,293.3804931640625,288.1499938964844,288.4233093261719,284.6789245605469,293.89385986328125,298.1844787597656,293.4197692871094,1.0,0.1748026311397552,1.0,1.0,0.8534725308418274,1.0,-0.7288937568664551,0.3204897046089172,0.4084040820598602,0.121757261455059,0.0,0.0,0.0,25.53105354309082,25.0,269.2440185546875,-0.0,76.63636016845703,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.8895410299301147,0.1785284727811813,0.0987531319260597,297.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5625915527344,0.8895410299301147,0.1577585041522979,0.1039917767047882,298.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.8895410299301147,0.2072503417730331,0.0768079906702041,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5466003417969,0.6879349946975708,0.1460684537887573,0.0476558804512023,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.8895410299301147,0.1609055548906326,0.493292361497879,293.56414794921875,288.1499938964844,288.5584411621094,284.75054931640625,293.7933959960937,298.1198425292969,293.5788269042969,1.0,0.1815192401409149,1.0,1.0,0.7387585639953613,1.0,-0.9822800159454346,0.4456513822078705,0.5366286039352417,0.2002977579832077,0.0,0.0,0.0,13.448607444763184,25.0,190.07632446289065,-0.0,109.21798706054688,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5725402832031,0.8870421051979065,0.1796322911977768,0.0970449000597,297.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5729064941406,0.8870421051979065,0.1584305465221405,0.1021929457783699,298.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5725402832031,0.8870421051979065,0.2089001536369323,0.0754793658852577,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5609741210937,0.7566744089126587,0.1469212919473648,0.0631169155240058,298.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5725402832031,0.8870421051979065,0.1616116911172866,0.4847593605518341,293.5749206542969,287.6499938964844,288.5727233886719,284.7580261230469,293.7798767089844,298.1268310546875,293.5874938964844,1.0,0.1820689886808395,1.0,1.0,0.7267160415649414,1.0,-0.9871683716773988,0.4505923092365265,0.5365760922431946,0.2038049399852752,0.0,0.0,0.0,13.39384651184082,45.0,177.29241943359375,-0.0,110.13673400878906,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077575683594,0.8839766383171082,0.1857586950063705,0.0949844494462013,297.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077575683594,0.8839766383171082,0.1623594909906387,0.1000232025980949,298.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077575683594,0.8839766383171082,0.2173954397439956,0.0738767981529235,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083679199219,0.9374687671661376,0.1490829288959503,0.117477461695671,297.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077575683594,0.8839766383171082,0.1656585782766342,0.474467009305954,293.6088562011719,287.6499938964844,288.6480407714844,284.7970275878906,293.6590881347656,298.1592102050781,293.6119079589844,1.0,0.1884726583957672,1.0,1.0,0.663337767124176,1.0,-1.0255444049835205,0.4875820279121399,0.5379623770713806,0.2335582971572876,0.0,0.0,0.0,13.735493659973145,45.0,96.90245819091795,-0.0,122.59156799316406,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823974609375,0.8924545645713806,0.1914754062891006,0.1007781103253364,297.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823974609375,0.8924545645713806,0.1662233471870422,0.1061241999268531,298.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823974609375,0.8924545645713806,0.2250263392925262,0.0783829689025878,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823974609375,0.8925788998603821,0.1518891900777816,0.1061672791838646,297.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823974609375,0.8924545645713806,0.169593796133995,0.5034075379371643,293.5789794921875,287.1499938964844,288.7236633300781,284.835693359375,293.1535339355469,298.1566162109375,293.5527648925781,1.0,0.1969595700502395,1.0,1.0,0.5513627529144287,1.0,-1.0741095542907717,0.5788958072662354,0.4952137470245361,0.3151959478855133,0.0,0.0,0.0,14.71208381652832,65.0,-105.6614990234375,-0.0,138.9064178466797,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580017089844,0.9052048921585084,0.2010731697082519,0.110099159181118,297.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580017089844,0.9052048921585084,0.1730901598930359,0.1159397140145301,298.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580017089844,0.9052048921585084,0.2379898428916931,0.085632674396038,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8400573730469,0.9853802919387816,0.1557800620794296,0.1471949815750122,297.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580017089844,0.9052048921585084,0.1764613837003708,0.5499680638313293,292.83062744140625,286.6499938964844,288.8755187988281,284.91180419921875,290.9901733398437,298.1387023925781,292.69635009765625,1.0,0.2203103750944137,1.0,1.0,0.3274127840995788,1.0,-1.2110759019851685,0.9485706686973572,0.2625051736831665,0.657525360584259,0.0,0.0,0.0,17.224397659301758,85.0,-1115.44287109375,-0.0,195.00636291503903,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580017089844,0.9052048921585084,0.2010731697082519,0.110099159181118,297.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580017089844,0.9052048921585084,0.1730901598930359,0.1159397140145301,298.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580017089844,0.9052048921585084,0.2379898428916931,0.085632674396038,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8400573730469,0.9853802919387816,0.1557800620794296,0.1471949815750122,297.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8580017089844,0.9052048921585084,0.1764613837003708,0.5499680638313293,292.83062744140625,286.6499938964844,288.8755187988281,284.91180419921875,290.9901733398437,298.1387023925781,292.69635009765625,1.0,0.2203103750944137,1.0,1.0,0.3274127840995788,1.0,-1.2110759019851685,0.9485706686973572,0.2625051736831665,0.657525360584259,0.0,0.0,0.0,17.224397659301758,85.0,-1115.44287109375,-0.0,195.00636291503903,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6309509277344,0.9256430864334106,0.2051892578601837,0.1253612339496612,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6309509277344,0.9256430864334106,0.1762617826461792,0.1320114135742187,298.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6309509277344,0.9256430864334106,0.2452452033758163,0.0975031778216362,297.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.62030029296875,0.9660331606864928,0.1561728119850158,0.1481460034847259,297.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6309509277344,0.9256430864334106,0.1793951243162155,0.6262052655220032,291.60272216796875,286.6499938964844,289.0007019042969,284.97320556640625,289.6060485839844,298.07177734375,291.47039794921875,1.0,0.2453623265028,1.0,1.0,0.1432641744613647,1.0,-1.355155348777771,1.2743942737579346,0.0807610377669334,0.9539903402328492,0.0,0.0,0.0,20.495323181152344,85.0,-1712.720458984375,-0.0,270.1156921386719,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3707275390625,0.9302917718887328,0.2054920345544815,0.1290233880281448,297.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3706970214844,0.9310847520828248,0.1765281558036804,0.136165589094162,298.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3707275390625,0.9302917718887328,0.2463169991970062,0.1003515198826789,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36297607421875,0.9607939720153807,0.1560664027929306,0.1481468826532364,297.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3707275390625,0.9302917718887328,0.1795737594366073,0.6444985270500183,291.344482421875,286.1499938964844,289.0277404785156,284.9862976074219,289.2530822753906,298.0538635253906,291.21630859375,1.0,0.2514265477657318,1.0,1.0,0.1034628003835678,1.0,-1.3899277448654177,1.366275668144226,0.0236521158367395,1.038602352142334,0.0,0.0,0.0,21.33741569519043,105.0,-1783.4906005859375,-0.0,290.8068542480469,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2358703613281,0.9379532933235168,0.2050271183252334,0.1353607028722763,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303466796875,0.9865268468856812,0.1737227886915207,0.1655590534210205,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2358703613281,0.9379532933235168,0.2503967881202698,0.1052805408835411,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2346496582031,0.948986828327179,0.1544699221849441,0.1470195949077606,297.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2304077148437,0.9909200072288512,0.177474558353424,0.7983402609825134,290.2215881347656,286.14288330078125,289.1797180175781,285.05908203125,289.18365478515625,297.93609619140625,290.1732482910156,1.0,0.2899635136127472,1.0,1.0,0.0620776787400245,1.0,-1.6212416887283323,1.6197246313095093,0.0015171073609963,1.244035243988037,0.0,0.0,0.0,26.061323165893555,125.0,-1354.5484619140625,-0.0,450.1622924804688,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2358703613281,0.9379532933235168,0.2050271183252334,0.1353607028722763,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303466796875,0.9865268468856812,0.1737227886915207,0.1655590534210205,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2358703613281,0.9379532933235168,0.2503967881202698,0.1052805408835411,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2346496582031,0.948986828327179,0.1544699221849441,0.1470195949077606,297.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2304077148437,0.9909200072288512,0.177474558353424,0.7983402609825134,290.2215881347656,286.14288330078125,289.1797180175781,285.05908203125,289.18365478515625,297.93609619140625,290.1732482910156,1.0,0.2899635136127472,1.0,1.0,0.0620776787400245,1.0,-1.6212416887283323,1.6197246313095093,0.0015171073609963,1.244035243988037,0.0,0.0,0.0,26.061323165893555,125.0,-1354.5484619140625,-0.0,450.1622924804688,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7960510253906,0.8393439650535583,0.1970111578702926,0.180033802986145,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976989746094,0.8005760312080383,0.1710489988327026,0.1635590642690658,297.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940979003906,0.9018760919570924,0.2453182935714721,0.1737436205148697,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7991943359375,0.7695996761322021,0.1520934998989105,0.1456981301307678,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8040390610694885,0.1727159768342971,0.7856940627098083,289.79376220703125,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8031921386719,289.7776794433594,1.0,0.3291394710540771,1.0,1.0,0.0206925608217716,1.0,-1.738844871520996,1.73881196975708,3.294470297987573e-05,1.340237736701965,0.0,0.0,0.0,47.74964904785156,113.0,-716.0891723632812,-0.0,630.3001098632812,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7960510253906,0.8393439650535583,0.1970111578702926,0.180033802986145,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976989746094,0.8005760312080383,0.1710489988327026,0.1635590642690658,297.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940979003906,0.9018760919570924,0.2453182935714721,0.1737436205148697,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7991943359375,0.7695996761322021,0.1520934998989105,0.1456981301307678,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8040390610694885,0.1727159768342971,0.7856940627098083,289.79376220703125,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8031921386719,289.7776794433594,1.0,0.3291394710540771,1.0,1.0,0.0206925608217716,1.0,-1.738844871520996,1.73881196975708,3.294470297987573e-05,1.340237736701965,0.0,0.0,0.0,47.74964904785156,113.0,-716.0891723632812,-0.0,630.3001098632812,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7060852050781,0.7795885801315308,0.1941556930541992,0.1772641688585281,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069702148437,0.7456861734390259,0.1702277064323425,0.1631325930356979,297.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7049255371094,0.8375848531723022,0.2425638735294342,0.1715440601110458,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7078552246094,0.7189218401908875,0.1508701890707016,0.1450492739677429,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069091796875,0.7472661733627319,0.1708441823720932,0.7790122032165527,289.7047119140625,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7326354980469,289.6952819824219,1.0,0.3405908644199371,1.0,1.0,0.0,1.0,-1.7235605716705322,1.723557710647583,2.848099484253908e-06,1.328117847442627,0.0,0.0,0.0,61.63600158691406,113.0,-479.0524291992188,-0.0,675.5245971679688,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6568298339844,0.7498571872711182,0.1925740092992782,0.1756575107574463,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6572265625,0.7208166718482971,0.1698609590530395,0.1629664599895477,297.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6562194824219,0.807992696762085,0.2415715903043747,0.1705538630485534,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6576843261719,0.6915355920791626,0.1499137580394745,0.144410029053688,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6572265625,0.7209618091583252,0.1694417893886566,0.7735379338264465,289.6561279296875,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.68389892578125,289.6515808105469,1.0,0.348732978105545,1.0,1.0,0.0,1.0,-1.7128969430923462,1.7128945589065552,2.3822858565836214e-06,1.3195831775665283,0.0,0.0,0.0,71.42674255371094,101.0,-302.86383056640625,-0.0,707.0095825195312,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418151855469,0.7266860008239746,0.1919185370206833,0.174768179655075,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.6984602808952332,0.1702245026826858,0.1634016335010528,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420288085937,0.7825776934623718,0.2425624132156372,0.1709245145320892,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6671918034553528,0.1489049047231674,0.1435957252979278,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6957913637161255,0.1679037809371948,0.7667983174324036,289.6420593261719,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.6441345214844,1.0,0.3575457334518432,1.0,1.0,0.0,1.0,-1.7037183046340942,1.7037159204483032,2.357494850002695e-06,1.312128663063049,0.0,0.0,0.0,82.0771255493164,89.0,-74.94791412353516,-0.0,742.9913940429688,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418151855469,0.7266860008239746,0.1919185370206833,0.174768179655075,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.6984602808952332,0.1702245026826858,0.1634016335010528,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420288085937,0.7825776934623718,0.2425624132156372,0.1709245145320892,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6671918034553528,0.1489049047231674,0.1435957252979278,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6957913637161255,0.1679037809371948,0.7667983174324036,289.6420593261719,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.6441345214844,1.0,0.3575457334518432,1.0,1.0,0.0,1.0,-1.7037183046340942,1.7037159204483032,2.357494850002695e-06,1.312128663063049,0.0,0.0,0.0,82.0771255493164,89.0,-74.94791412353516,-0.0,742.9913940429688,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6752014160156,0.7234671115875244,0.1927284747362136,0.1752841770648956,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67486572265625,0.6953552961349487,0.1711327284574508,0.1641768664121627,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67578125,0.7798932194709778,0.244570717215538,0.1721602529287338,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744079589844,0.6629773378372192,0.1488488018512725,0.143454372882843,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748046875,0.6909692287445068,0.1676556318998336,0.765065610408783,289.67584228515625,286.01092529296875,289.7294921875,285.3121032714844,289.7247314453125,297.6000061035156,289.6807556152344,1.0,0.3595102727413177,1.0,1.0,0.0,1.0,-1.7044979333877563,1.7044956684112549,2.359417067054892e-06,1.312618613243103,0.0,0.0,0.0,84.28397369384766,89.0,19.829320907592773,-0.0,752.8505859375,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973876953125,0.7241212129592896,0.1933008283376693,0.175699844956398,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969909667969,0.6961421966552734,0.1716597974300384,0.1646112650632858,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980895996094,0.7810937762260437,0.2456584125757217,0.1728454828262329,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964416503906,0.6631659269332886,0.148965299129486,0.1434952467679977,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969299316406,0.6910654306411743,0.1677181869745254,0.7649526000022888,289.6981811523437,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.7039794921875,1.0,0.3595931828022003,1.0,1.0,0.0,1.0,-1.7062532901763916,1.7062509059906006,2.3640341169084422e-06,1.3139532804489136,0.0,0.0,0.0,84.25084686279297,77.0,50.19377136230469,-0.0,754.3226928710938,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327353954315186,0.1958261430263519,0.1776136308908462,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915344238281,0.7055808901786804,0.1738218665122985,0.1663609594106674,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7925957441329956,0.2498344928026199,0.1754936575889587,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703673005104065,0.1498351395130157,0.1440030485391616,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984525918960571,0.1684961766004562,0.7668023109436035,289.7931213378906,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8009033203125,1.0,0.3574722409248352,1.0,1.0,0.0,1.0,-1.7166582345962524,1.7166558504104614,2.391700490989024e-06,1.3220113515853882,0.0,0.0,0.0,81.02130126953125,65.0,117.93179321289062,-0.0,750.4314575195312,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327353954315186,0.1958261430263519,0.1776136308908462,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915344238281,0.7055808901786804,0.1738218665122985,0.1663609594106674,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7925957441329956,0.2498344928026199,0.1754936575889587,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703673005104065,0.1498351395130157,0.1440030485391616,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984525918960571,0.1684961766004562,0.7668023109436035,289.7931213378906,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8009033203125,1.0,0.3574722409248352,1.0,1.0,0.0,1.0,-1.7166582345962524,1.7166558504104614,2.391700490989024e-06,1.3220113515853882,0.0,0.0,0.0,81.02130126953125,65.0,117.93179321289062,-0.0,750.4314575195312,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.855712890625,0.7414288520812988,0.1975769847631454,0.1789655238389969,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8551025390625,0.714667558670044,0.1752785444259643,0.1675293147563934,297.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.85675048828125,0.8035452961921692,0.2524947226047516,0.177182525396347,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.854248046875,0.6784376502037048,0.1505974382162094,0.1445045918226242,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8549194335937,0.7067397832870483,0.1692462861537933,0.7690762281417847,289.8568115234375,285.9474792480469,289.9938659667969,285.4303894042969,289.9894104003906,297.5679016113281,289.8652038574219,1.0,0.3550503551959991,1.0,1.0,0.0,1.0,-1.725042700767517,1.725040316581726,2.414191840216517e-06,1.328547120094299,0.0,0.0,0.0,77.59564208984375,65.0,140.7635498046875,-0.0,743.7888793945312,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.749966025352478,0.1990271806716919,0.1800910532474517,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90673828125,0.7228195667266846,0.1764795184135437,0.1684908717870712,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136414289474487,0.2546299993991852,0.1785374730825424,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.6864805221557617,0.1512831896543502,0.1449722349643707,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7146682143211365,0.1699346452951431,0.7712790966033936,289.90850830078125,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.9172058105469,1.0,0.3527706265449524,1.0,1.0,0.0,1.0,-1.7323808670043943,1.7323784828186035,2.433995177852921e-06,1.3342773914337158,0.0,0.0,0.0,74.41832733154297,53.0,153.09710693359375,-0.0,737.1539916992188,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.96905517578125,0.7621086835861206,0.2007947564125061,0.1814667284488678,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337669730186462,0.1779418140649795,0.1696611046791076,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267194628715515,0.2571776509284973,0.180153027176857,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.6978074312210083,0.152165800333023,0.145587757229805,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.7250533103942871,0.170830562710762,0.7742310166358948,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497804999351501,1.0,1.0,0.0,1.0,-1.7416598796844482,1.7416574954986572,2.459187271597329e-06,1.3415305614471436,0.0,0.0,0.0,70.2857894897461,53.0,163.17588806152344,-0.0,728.1806030273438,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771103978157043,0.2026457339525222,0.1829102784395218,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470412254333496,0.179473415017128,0.1708870232105255,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8421955704689026,0.259798139333725,0.1818136721849441,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113758325576782,0.1531314849853515,0.1462731212377548,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373492121696472,0.1718197017908096,0.7775636315345764,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.04229736328125,1.0,0.3464808464050293,1.0,1.0,0.0,1.0,-1.7516824007034302,1.7516798973083496,2.4865826162567828e-06,1.3493698835372925,0.0,0.0,0.0,65.7514877319336,41.0,169.80728149414062,-0.0,718.0599365234375,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169630169868469,0.2065375745296478,0.185951754450798,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.7842499017715454,0.1826969385147094,0.1734697222709655,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850529789924622,0.2651971280574798,0.1852327138185501,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438388466835022,0.1552560776472091,0.1478088051080703,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.771822988986969,0.1740031987428665,0.7850937247276306,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392146229743957,1.0,1.0,0.0,1.0,-1.773424744606018,1.7734222412109375,2.5466592887823936e-06,1.3663853406906128,0.0,0.0,0.0,55.81678009033203,29.0,175.92660522460938,-0.0,695.2163696289062,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169630169868469,0.2065375745296478,0.185951754450798,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.7842499017715454,0.1826969385147094,0.1734697222709655,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850529789924622,0.2651971280574798,0.1852327138185501,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438388466835022,0.1552560776472091,0.1478088051080703,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.771822988986969,0.1740031987428665,0.7850937247276306,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392146229743957,1.0,1.0,0.0,1.0,-1.773424744606018,1.7734222412109375,2.5466592887823936e-06,1.3663853406906128,0.0,0.0,0.0,55.81678009033203,29.0,175.92660522460938,-0.0,695.2163696289062,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749449253082275,0.2106175273656845,0.1891469955444336,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.840516209602356,0.1860793083906173,0.17618428170681,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579079151153564,0.2707382440567016,0.1887396425008773,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972690463066101,0.1575732827186584,0.1495113372802734,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269932270050049,0.1763767898082733,0.7934269905090332,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313462436199188,1.0,1.0,0.0,1.0,-1.796781063079834,1.796778440475464,2.612168827909045e-06,1.384668231010437,0.0,0.0,0.0,45.08348846435547,25.0,175.7437286376953,-0.0,669.6951293945312,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749449253082275,0.2106175273656845,0.1891469955444336,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.840516209602356,0.1860793083906173,0.17618428170681,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579079151153564,0.2707382440567016,0.1887396425008773,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972690463066101,0.1575732827186584,0.1495113372802734,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269932270050049,0.1763767898082733,0.7934269905090332,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313462436199188,1.0,1.0,0.0,1.0,-1.796781063079834,1.796778440475464,2.612168827909045e-06,1.384668231010437,0.0,0.0,0.0,45.08348846435547,25.0,175.7437286376953,-0.0,669.6951293945312,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433234930038452,0.2147961854934692,0.1926046162843704,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.900211751461029,0.1895395666360855,0.1791534423828125,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964470863342284,0.2769989371299743,0.1781020015478134,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508309721946716,0.1599920243024826,0.1514935940504074,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.882897675037384,0.1788405627012252,0.8030356168746948,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253343999385834,1.0,1.0,0.0,1.0,-1.8056648969650269,1.8056622743606567,2.6376462756161345e-06,1.391847014427185,0.0,0.0,0.0,37.92902374267578,25.0,171.53265380859375,-0.0,646.2940063476562,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433234930038452,0.2147961854934692,0.1926046162843704,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.900211751461029,0.1895395666360855,0.1791534423828125,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964470863342284,0.2769989371299743,0.1781020015478134,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508309721946716,0.1599920243024826,0.1514935940504074,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.882897675037384,0.1788405627012252,0.8030356168746948,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253343999385834,1.0,1.0,0.0,1.0,-1.8056648969650269,1.8056622743606567,2.6376462756161345e-06,1.391847014427185,0.0,0.0,0.0,37.92902374267578,25.0,171.53265380859375,-0.0,646.2940063476562,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.986482799053192,0.2190188765525818,0.1962495744228363,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9465914368629456,0.1930290758609771,0.1823054552078247,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851396679878236,0.2870641946792602,0.151897445321083,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.888673722743988,0.1624597460031509,0.1536753177642822,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246662855148317,0.1813940405845642,0.8136987090110779,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207790851593017,1.0,1.0,0.0,1.0,-1.797783613204956,1.797780990600586,2.615101038827561e-06,1.38552725315094,0.0,0.0,0.0,34.43489074707031,43.0,163.74288940429688,-0.0,624.029296875,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.986482799053192,0.2190188765525818,0.1962495744228363,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9465914368629456,0.1930290758609771,0.1823054552078247,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851396679878236,0.2870641946792602,0.151897445321083,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.888673722743988,0.1624597460031509,0.1536753177642822,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246662855148317,0.1813940405845642,0.8136987090110779,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207790851593017,1.0,1.0,0.0,1.0,-1.797783613204956,1.797780990600586,2.615101038827561e-06,1.38552725315094,0.0,0.0,0.0,34.43489074707031,43.0,163.74288940429688,-0.0,624.029296875,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9942780137062072,0.2211692333221435,0.1981430947780609,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567007422447203,0.1948059797286987,0.1839502602815628,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822679162025452,0.2926646471023559,0.1473669856786728,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971641063690186,0.1637442857027053,0.1548496186733245,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.934510052204132,0.1827402412891388,0.8195179104804993,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219247460365295,1.0,1.0,0.0,1.0,-1.8049695491790767,1.804966926574707,2.635157215991057e-06,1.3909155130386353,0.0,0.0,0.0,34.09186935424805,43.0,159.54322814941406,-0.0,628.8374633789062,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
