time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942518472671508,0.2233402132987976,0.2000880539417266,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564620852470398,0.196599394083023,0.1856452077627182,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837148785591124,0.2976442575454712,0.1495900303125381,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965718150138855,0.1650559455156326,0.1560856103897094,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336400628089904,0.1841150820255279,0.8256620764732361,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249976933002472,1.0,1.0,0.0,1.0,-1.8208602666854856,1.8208575248718264,2.6804136723512784e-06,1.4032645225524902,0.0,0.0,0.0,34.69755554199219,63.0,155.5808868408203,-0.0,645.6205444335938,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722056984901428,0.2277187556028366,0.2041008323431015,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.928182065486908,0.2002135217189788,0.189154639840126,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945176839828492,0.3046914041042328,0.1718709170818328,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719576597213745,0.1677325367927551,0.1587036848068237,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046913385391236,0.1868574172258377,0.8384841680526733,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370184302330017,1.0,1.0,0.0,1.0,-1.875167727470398,1.8751648664474487,2.838772161339876e-06,1.445641279220581,0.0,0.0,0.0,38.67185592651367,83.0,147.22781372070312,-0.0,713.7269897460938,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722056984901428,0.2277187556028366,0.2041008323431015,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.928182065486908,0.2002135217189788,0.189154639840126,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945176839828492,0.3046914041042328,0.1718709170818328,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719576597213745,0.1677325367927551,0.1587036848068237,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046913385391236,0.1868574172258377,0.8384841680526733,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370184302330017,1.0,1.0,0.0,1.0,-1.875167727470398,1.8751648664474487,2.838772161339876e-06,1.445641279220581,0.0,0.0,0.0,38.67185592651367,83.0,147.22781372070312,-0.0,713.7269897460938,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8263244628906,0.9294054508209229,0.2314203977584839,0.2076044976711273,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258361816406,0.8869911432266235,0.2032660245895385,0.1922338455915451,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270263671875,0.9990000128746032,0.3073236644268036,0.2024548947811126,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250732421875,0.8367933630943298,0.170019045472145,0.161054328083992,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255615234375,0.8659616708755493,0.1890670210123062,0.8494723439216614,290.8270263671875,285.7210388183594,290.9372863769531,285.88232421875,290.93487548828125,297.5651550292969,290.8333740234375,1.0,0.3518967032432556,1.0,1.0,0.0,1.0,-1.9358103275299072,1.9358073472976685,3.022011242137524e-06,1.4930557012557983,0.9846339225769044,0.9846339225769044,0.0,45.09918594360352,83.0,139.26226806640625,-0.0,803.5950927734375,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-7.022151900845027e-21,-3.5110759504225125e-21,-3.5110759504225125e-21,0.0,0.0,-0.0,3.339539762237109e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.920027494430542,0.2320766746997833,0.2082504779100418,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.879089891910553,0.2038099765777588,0.1928033828735351,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996826171875,0.9990000128746032,0.3075088560581207,0.2085143774747848,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.810546875,0.8299209475517273,0.170427918434143,0.1614941209554672,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8087463378906,0.8583047986030579,0.1894450634717941,0.8514603972434998,290.8002319335937,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.6349792480469,1.0,0.354954719543457,1.0,1.0,0.0,1.0,-1.947461485862732,1.947458386421204,3.057962885577581e-06,1.5021625757217407,0.9947980642318726,0.9947980642318726,0.0,46.59732055664063,101.0,2893.5361328125,-0.0,822.7225952148438,1.0,283.0311889648437,288.6451110839844,290.32623291015625,291.2487487792969,293.1499938964844,293.1499938964844,283.1499938964844,2408.59912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0471526868641376,1.0,0.0,0.0,0.6158224940299988,0.6158393025398254,2.234209830476175e-07,3.5064916610717773,3.506479263305664,1.2561801668198314e-05,0.0,0.0,-0.0,3824.9443359375,0.0,13.746793746948242,1498.745849609375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604553222656,0.8067799806594849,0.2192429006099701,0.202634572982788,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06793212890625,0.775696873664856,0.1964108645915985,0.190233513712883,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.8835317492485046,0.2923571765422821,0.2087234854698181,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.7322390079498291,0.1638179570436477,0.1591439098119735,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.073486328125,0.7560615539550781,0.1812600344419479,0.8355082869529724,286.0479431152344,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38043212890625,285.9550476074219,1.0,0.3714238405227661,1.0,1.0,0.0,1.0,-1.9160277843475344,1.916024804115296,2.9635104965564096e-06,1.4789893627166748,0.9597809910774232,0.9597809910774232,0.0,68.98319244384766,89.0,10673.9091796875,-0.0,894.7288208007812,1.0,283.106689453125,285.80126953125,290.91827392578125,292.06475830078125,293.1499938964844,293.1499938964844,283.1499938964844,2866.84228515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166069865226746,1.0,0.0,0.0,1.096609354019165,1.096611499786377,8.044170130006023e-08,4.26570987701416,4.265700340270996,9.787756425794214e-06,0.0,0.0,-0.0,3940.522705078125,0.0,40.73325347900391,1895.407958984375,0.0,560.5808715820312,0.2812036573886871,1.0,0.0,3.0,1.0,0.0
12294120,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604553222656,0.8067799806594849,0.2192429006099701,0.202634572982788,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06793212890625,0.775696873664856,0.1964108645915985,0.190233513712883,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.8835317492485046,0.2923571765422821,0.2087234854698181,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.7322390079498291,0.1638179570436477,0.1591439098119735,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.073486328125,0.7560615539550781,0.1812600344419479,0.8355082869529724,286.0479431152344,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38043212890625,285.9550476074219,1.0,0.3714238405227661,1.0,1.0,0.0,1.0,-1.9160277843475344,1.916024804115296,2.9635104965564096e-06,1.4789893627166748,0.9597809910774232,0.9597809910774232,0.0,68.98319244384766,89.0,10673.9091796875,-0.0,894.7288208007812,1.0,283.106689453125,285.80126953125,290.91827392578125,292.06475830078125,293.1499938964844,293.1499938964844,283.1499938964844,2866.84228515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166069865226746,1.0,0.0,0.0,1.096609354019165,1.096611499786377,8.044170130006023e-08,4.26570987701416,4.265700340270996,9.787756425794214e-06,0.0,0.0,-0.0,3940.522705078125,0.0,40.73325347900391,1895.407958984375,0.0,560.5808715820312,0.2812036573886871,1.0,0.0,3.0,1.0,0.0
12294180,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.7436459064483643,0.2054254114627838,0.1896016001701355,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.7215598225593567,0.1865499168634414,0.1811673641204834,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.8206974267959595,0.2785795927047729,0.1983802765607834,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.6776072382926941,0.1549427360296249,0.1511203348636627,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.700669527053833,0.1701779812574386,0.7875775694847107,285.263427734375,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.22076416015625,285.2347717285156,1.0,0.3725515604019165,1.0,1.0,0.0,1.0,-1.8098692893981927,1.8098666667938232,2.6500374588067643e-06,1.3954565525054932,0.9472382068634032,0.9472382068634032,0.0,85.3209457397461,77.0,11044.869140625,-0.0,858.6345825195312,1.0,283.1387634277344,284.888427734375,289.6921081542969,290.8475952148437,293.1499938964844,293.1499938964844,283.1499938964844,6019.71728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549127101898193,1.0,0.0,0.0,1.5719051361083984,1.5719094276428225,1.648719347713268e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.056640625,0.0,120.3408203125,1895.4371337890625,0.0,1274.735107421875,0.3975304961204529,1.0,0.0,3.0,1.0,0.0
12294240,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.7436459064483643,0.2054254114627838,0.1896016001701355,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.7215598225593567,0.1865499168634414,0.1811673641204834,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.8206974267959595,0.2785795927047729,0.1983802765607834,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.6776072382926941,0.1549427360296249,0.1511203348636627,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.700669527053833,0.1701779812574386,0.7875775694847107,285.263427734375,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.22076416015625,285.2347717285156,1.0,0.3725515604019165,1.0,1.0,0.0,1.0,-1.8098692893981927,1.8098666667938232,2.6500374588067643e-06,1.3954565525054932,0.9472382068634032,0.9472382068634032,0.0,85.3209457397461,77.0,11044.869140625,-0.0,858.6345825195312,1.0,283.1387634277344,284.888427734375,289.6921081542969,290.8475952148437,293.1499938964844,293.1499938964844,283.1499938964844,6019.71728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549127101898193,1.0,0.0,0.0,1.5719051361083984,1.5719094276428225,1.648719347713268e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.056640625,0.0,120.3408203125,1895.4371337890625,0.0,1274.735107421875,0.3975304961204529,1.0,0.0,3.0,1.0,0.0
12294300,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7312085628509521,0.2010044157505035,0.1850976049900055,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7097095847129822,0.1829177290201187,0.1774819046258926,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.808263897895813,0.2743046879768371,0.1949798166751861,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.665154218673706,0.151572436094284,0.1477482914924621,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.6866684556007385,0.1658302992582321,0.766984760761261,285.08013916015625,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1748352050781,285.0589904785156,1.0,0.3701100349426269,1.0,1.0,0.0,1.0,-1.767166018486023,1.7671635150909424,2.529530775063904e-06,1.3616842031478882,0.9411529302597046,0.9411529302597046,0.0,88.29133605957031,77.0,11103.7568359375,-0.0,829.1105346679688,1.0,283.1451721191406,284.6747131347656,289.2564697265625,290.32470703125,293.1499938964844,293.1499938964844,283.1499938964844,7872.96630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552426815032959,1.0,0.0,0.0,1.7866787910461426,1.7866843938827517,2.1300333230556134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.70751953125,0.0,177.06629943847656,1895.4371337890625,0.0,1277.0384521484375,0.4473205804824829,1.0,0.0,3.0,1.0,0.0
12294360,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7248499393463135,0.1977316290140152,0.1817023307085037,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7030076384544373,0.1800143867731094,0.1744476705789566,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8019834160804749,0.2711394131183624,0.1924335658550262,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6585016846656799,0.1488219946622848,0.144907459616661,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.6786444187164307,0.1622036248445511,0.7493549585342407,284.9541931152344,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.14276123046875,284.9393005371094,1.0,0.3663841187953949,1.0,1.0,0.0,1.0,-1.7318004369735718,1.7317980527877808,2.4322389435837977e-06,1.3336762189865112,0.9340898990631104,0.9340898990631104,0.0,88.83231353759766,65.0,11105.9384765625,-0.0,797.307861328125,1.0,283.1481018066406,284.5287475585937,288.97393798828125,289.95361328125,293.1499938964844,293.1499938964844,283.1499938964844,9610.3896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328125,1.0,0.0,0.0,1.9623316526412964,1.9623384475708008,2.569438493082999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.38671875,0.0,235.0481719970703,1895.4371337890625,0.0,1126.278564453125,0.4930441081523895,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.7229004502296448,0.1940457075834274,0.177782654762268,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.7007160782814026,0.1764450371265411,0.1705877035856247,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8013225793838501,0.2675182521343231,0.1894644796848297,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.6556321382522583,0.1453486531972885,0.1411880254745483,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.6741464734077454,0.1574863940477371,0.7258046269416809,284.8126220703125,285.75897216796875,291.2608337402344,286.0721740722656,291.2581787109375,297.1083374023437,284.8031921386719,1.0,0.3583475351333618,1.0,1.0,0.0,1.0,-1.6861419677734375,1.686139702796936,2.3100137696019374e-06,1.2974693775177002,0.9226723313331604,0.9226723313331604,0.0,86.06379699707031,65.0,11107.6357421875,-0.0,743.4632568359375,1.0,283.149658203125,284.3600158691406,288.7689819335937,289.63934326171875,293.1499938964844,293.1499938964844,283.1499938964844,12616.6064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748589634895325,1.0,0.0,0.0,2.221441507339477,2.2214503288269043,3.2927835036389297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.435302734375,0.0,342.3617248535156,1895.4371337890625,0.0,798.2716064453125,0.5536523461341858,1.0,0.0,3.0,1.0,0.0
12294480,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.723513662815094,0.1934496462345123,0.1771328896284103,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.7013041377067566,0.1758310198783874,0.1699042618274688,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.8023504614830017,0.2669223248958587,0.1889645457267761,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.6559886336326599,0.1447382867336273,0.1405151188373565,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6742435097694397,0.1566376835107803,0.7214798927307129,284.7912292480469,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1025085449219,284.7828063964844,1.0,0.3563961386680603,1.0,1.0,0.0,1.0,-1.6779388189315796,1.677936553955078,2.2884596546646208e-06,1.2909587621688845,0.9194207191467284,0.9194207191467284,0.0,85.04197692871094,53.0,11102.9072265625,-0.0,731.8988037109375,1.0,283.1497802734375,284.3345642089844,288.7562255859375,289.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,13187.9462890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616324543952942,1.0,0.0,0.0,2.2653045654296875,2.2653136253356934,3.424100896154414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.325439453125,0.0,363.3615417480469,1895.4371337890625,0.0,736.8181762695312,0.567348301410675,1.0,0.0,3.0,1.0,0.0
12294540,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.7285623550415039,0.1915750950574875,0.1750458925962448,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.7064641118049622,0.1738234460353851,0.167617917060852,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.8093610405921936,0.2650214433670044,0.1873372942209243,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.6600035429000854,0.1427100151777267,0.1382279247045517,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.6774730086326599,0.1537599265575409,0.7066144347190857,284.7216796875,285.7958679199219,291.3304443359375,286.112548828125,291.3277282714844,297.0853576660156,284.7156982421875,1.0,0.3482664227485657,1.0,1.0,0.0,1.0,-1.6501346826553345,1.650132417678833,2.216323082393501e-06,1.2688798904418943,0.9090770483016968,0.9090770483016968,0.0,80.08287048339844,53.0,11100.0458984375,-0.0,687.4136962890625,1.0,283.14996337890625,284.2491760253906,288.7786865234375,289.5816650390625,293.1499938964844,293.1499938964844,283.1499938964844,15577.8642578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142197012901306,1.0,0.0,0.0,2.432833433151245,2.4328441619873047,3.949281790482928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.702392578125,0.0,451.918212890625,1895.4371337890625,0.0,552.5231323242188,0.6057907938957214,1.0,0.0,3.0,1.0,0.0
12294600,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.7320712208747864,0.1909087598323822,0.1742787510156631,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7101105451583862,0.1730794012546539,0.1667437702417373,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.8137856721878052,0.2643342316150665,0.1867299526929855,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6630816459655762,0.1419436633586883,0.1373379677534103,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802788376808167,0.1526428759098053,0.7007476687431335,284.699462890625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799865722656,284.6946105957031,1.0,0.3443633615970611,1.0,1.0,0.0,1.0,-1.639320731163025,1.639318585395813,2.188650796597358e-06,1.260287880897522,0.9036415815353394,0.9036415815353394,0.0,77.44683837890625,41.0,11093.2177734375,-0.0,667.6434326171875,1.0,283.1499938964844,284.2221374511719,288.8155822753906,289.6036071777344,293.1499938964844,293.1499938964844,283.1499938964844,16480.859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963037967681885,1.0,0.0,0.0,2.4890618324279785,2.4890730381011963,4.133945310513809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.537841796875,0.0,484.8735046386719,1895.4371337890625,0.0,495.7139587402344,0.6225897073745728,1.0,0.0,3.0,1.0,0.0
12294660,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482941746711731,0.1892792135477066,0.1723118871450424,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256858944892883,0.1711822003126144,0.1644251197576522,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325941562652588,0.262616217136383,0.185146763920784,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780871748924255,0.1399467885494232,0.1349334567785263,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945081949234009,0.1496190130710601,0.6845727562904358,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.6438903808594,1.0,0.3311636447906494,1.0,1.0,0.0,1.0,-1.6099638938903809,1.609961748123169,2.1146122435311554e-06,1.23694908618927,0.887069821357727,0.887069821357727,0.0,67.95242309570312,29.0,11087.3974609375,-0.0,605.990478515625,1.0,283.1499938964844,284.1550598144531,288.9877624511719,289.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,19386.158203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584275484085083,1.0,0.0,0.0,2.6464970111846924,2.646509885787964,4.67343511445506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.415771484375,0.0,586.9151611328125,1895.4371337890625,0.0,394.4543762207031,0.6559755802154541,1.0,0.0,3.0,1.0,0.0
12294720,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482941746711731,0.1892792135477066,0.1723118871450424,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256858944892883,0.1711822003126144,0.1644251197576522,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325941562652588,0.262616217136383,0.185146763920784,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780871748924255,0.1399467885494232,0.1349334567785263,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945081949234009,0.1496190130710601,0.6845727562904358,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.6438903808594,1.0,0.3311636447906494,1.0,1.0,0.0,1.0,-1.6099638938903809,1.609961748123169,2.1146122435311554e-06,1.23694908618927,0.887069821357727,0.887069821357727,0.0,67.95242309570312,29.0,11087.3974609375,-0.0,605.990478515625,1.0,283.1499938964844,284.1550598144531,288.9877624511719,289.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,19386.158203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584275484085083,1.0,0.0,0.0,2.6464970111846924,2.646509885787964,4.67343511445506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.415771484375,0.0,586.9151611328125,1895.4371337890625,0.0,394.4543762207031,0.6559755802154541,1.0,0.0,3.0,1.0,0.0
12294780,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.773792028427124,0.1882035583257675,0.1708616018295288,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484737038612366,0.1698235422372818,0.1626343876123428,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606728911399841,0.2614234387874603,0.1839442700147628,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016490697860718,0.1384672969579696,0.133031278848648,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166610956192017,0.147211879491806,0.6712962985038757,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172177672386169,1.0,1.0,0.0,1.0,-1.5864030122756958,1.586400866508484,2.056333869404625e-06,1.2182010412216189,0.8701921105384827,0.8701921105384827,0.0,57.53687286376953,25.0,11057.5927734375,-0.0,547.2003173828125,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.9317932128906,293.1499938964844,293.1499938964844,283.1499938964844,20919.16796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476767778396606,1.0,0.0,0.0,2.6888606548309326,2.6888740062713623,4.824251504942367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.955322265625,0.0,620.5552368164062,1895.4371337890625,0.0,369.6842346191406,0.6667733788490295,1.0,0.0,3.0,1.0,0.0
12294840,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.773792028427124,0.1882035583257675,0.1708616018295288,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484737038612366,0.1698235422372818,0.1626343876123428,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606728911399841,0.2614234387874603,0.1839442700147628,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016490697860718,0.1384672969579696,0.133031278848648,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166610956192017,0.147211879491806,0.6712962985038757,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172177672386169,1.0,1.0,0.0,1.0,-1.5864030122756958,1.586400866508484,2.056333869404625e-06,1.2182010412216189,0.8701921105384827,0.8701921105384827,0.0,57.53687286376953,25.0,11057.5927734375,-0.0,547.2003173828125,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.9317932128906,293.1499938964844,293.1499938964844,283.1499938964844,20919.16796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476767778396606,1.0,0.0,0.0,2.6888606548309326,2.6888740062713623,4.824251504942367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.955322265625,0.0,620.5552368164062,1895.4371337890625,0.0,369.6842346191406,0.6667733788490295,1.0,0.0,3.0,1.0,0.0
12294900,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7880893349647522,0.1878153085708618,0.1703089326620102,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7613370418548584,0.169286698102951,0.1619142889976501,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8764731884002686,0.2609636783599853,0.1834683865308761,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141531109809875,0.1378670036792755,0.1322515308856964,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7276201248168945,0.146170899271965,0.6655911207199097,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660705566406,284.6305847167969,1.0,0.3112012147903442,1.0,1.0,0.0,1.0,-1.5765163898468018,1.5765143632888794,2.0321738247730536e-06,1.2103222608566284,0.8619762063026428,0.8619762063026428,0.0,53.002220153808594,25.0,11038.4755859375,-0.0,522.3869018554688,1.0,283.1499938964844,284.1358337402344,289.2311706542969,290.007080078125,293.1499938964844,293.1499938964844,283.1499938964844,21237.578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491294324398041,1.0,0.0,0.0,2.6756913661956787,2.6757047176361084,4.777111826115288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.50244140625,0.0,614.3495483398438,1895.4371337890625,0.0,372.9412231445313,0.6667243838310242,1.0,0.0,3.0,1.0,0.0
12294960,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029674291610718,0.1875025033950805,0.1698492765426635,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750526666641235,0.1688200384378433,0.1612870842218399,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930891156196594,0.2605697810649872,0.1830584108829498,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.726010262966156,0.1373362243175506,0.1315636038780212,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7388002276420593,0.145209863781929,0.6603760123252869,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337585449219,1.0,0.3056218326091766,1.0,1.0,0.0,1.0,-1.5676312446594238,1.5676292181015017,2.0106167539779563e-06,1.203241944313049,0.8532190322875977,0.8532190322875977,0.0,48.937721252441406,25.0,11031.0751953125,-0.0,500.3787841796875,1.0,283.1499938964844,284.138427734375,289.2851867675781,290.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,21590.087890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529781341552734,1.0,0.0,0.0,2.665968418121338,2.6659815311431885,4.7424563831555133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.175537109375,0.0,610.4448852539062,1895.4371337890625,0.0,381.7041015625,0.6619975566864014,1.0,0.0,3.0,1.0,0.0
12295020,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280267715454102,0.1870549470186233,0.1691790968179702,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001431822776794,0.1680459827184677,0.1602790355682373,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.924789547920227,0.2599276304244995,0.1824102997779846,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467914819717407,0.1364342868328094,0.1304338872432708,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592399716377258,0.1434685140848159,0.6512242555618286,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2970015108585357,1.0,1.0,0.0,1.0,-1.5524930953979492,1.5524911880493164,1.9742144559131702e-06,1.1911677122116089,0.8363290429115295,0.8363290429115295,0.0,42.85910415649414,25.0,11009.09375,-0.0,466.6215515136719,1.0,283.1499938964844,284.1601257324219,289.3514404296875,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.46484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624398648738861,1.0,0.0,0.0,2.6003549098968506,2.600367784500122,4.511891233960341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.49609375,0.0,572.3900756835938,1895.4371337890625,0.0,404.1090698242188,0.6470421552658081,1.0,0.0,3.0,1.0,0.0
12295080,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280267715454102,0.1870549470186233,0.1691790968179702,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001431822776794,0.1680459827184677,0.1602790355682373,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.924789547920227,0.2599276304244995,0.1824102997779846,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467914819717407,0.1364342868328094,0.1304338872432708,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592399716377258,0.1434685140848159,0.6512242555618286,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2970015108585357,1.0,1.0,0.0,1.0,-1.5524930953979492,1.5524911880493164,1.9742144559131702e-06,1.1911677122116089,0.8363290429115295,0.8363290429115295,0.0,42.85910415649414,25.0,11009.09375,-0.0,466.6215515136719,1.0,283.1499938964844,284.1601257324219,289.3514404296875,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.46484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624398648738861,1.0,0.0,0.0,2.6003549098968506,2.600367784500122,4.511891233960341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.49609375,0.0,572.3900756835938,1895.4371337890625,0.0,404.1090698242188,0.6470421552658081,1.0,0.0,3.0,1.0,0.0
12295140,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496221303939819,0.1867982596158981,0.1687549203634262,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212741613388062,0.1674299538135528,0.1595013886690139,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539525508880616,0.2594276964664459,0.1819205284118652,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.765845000743866,0.1356921792030334,0.1295360922813415,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777556777000427,0.1419039666652679,0.6432623267173767,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904564142227173,1.0,1.0,0.0,1.0,-1.539824604988098,1.5398225784301758,1.94407107301231e-06,1.181057095527649,0.8196711540222168,0.8196711540222168,0.0,38.53564834594727,25.0,10988.7509765625,-0.0,441.7083740234375,1.0,283.1499938964844,284.19464111328125,289.382568359375,290.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,21294.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688928425312042,1.0,0.0,0.0,2.50750470161438,2.507516860961914,4.195433689346828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.75732421875,0.0,519.2136840820312,1895.4371337890625,0.0,420.1327209472656,0.6256009936332703,1.0,0.0,3.0,1.0,0.0
12295200,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496221303939819,0.1867982596158981,0.1687549203634262,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212741613388062,0.1674299538135528,0.1595013886690139,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539525508880616,0.2594276964664459,0.1819205284118652,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.765845000743866,0.1356921792030334,0.1295360922813415,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777556777000427,0.1419039666652679,0.6432623267173767,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904564142227173,1.0,1.0,0.0,1.0,-1.539824604988098,1.5398225784301758,1.94407107301231e-06,1.181057095527649,0.8196711540222168,0.8196711540222168,0.0,38.53564834594727,25.0,10988.7509765625,-0.0,441.7083740234375,1.0,283.1499938964844,284.19464111328125,289.382568359375,290.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,21294.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688928425312042,1.0,0.0,0.0,2.50750470161438,2.507516860961914,4.195433689346828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.75732421875,0.0,519.2136840820312,1895.4371337890625,0.0,420.1327209472656,0.6256009936332703,1.0,0.0,3.0,1.0,0.0
12295260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691578507423401,0.1867052912712097,0.1685258001089096,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385148048400879,0.1669367253780365,0.1588922142982483,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761507511138916,0.2590378522872925,0.1815456002950668,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828280925750732,0.1350750625133514,0.1288089156150818,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.793722927570343,0.1404732912778854,0.6361569166183472,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854204475879669,1.0,1.0,0.0,1.0,-1.5289638042449951,1.5289618968963623,1.9184587927156822e-06,1.172382354736328,0.8033779263496399,0.8033779263496399,0.0,35.40610885620117,25.0,10967.9638671875,-0.0,422.8039245605469,1.0,283.1499938964844,284.2394714355469,289.4040222167969,290.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,20658.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470639705657959,1.0,0.0,0.0,2.3979029655456543,2.397914171218872,3.836688620140194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.042236328125,0.0,459.8853149414063,1895.4371337890625,0.0,424.5791320800781,0.6031597256660461,1.0,0.0,3.0,1.0,0.0
12295320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691578507423401,0.1867052912712097,0.1685258001089096,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385148048400879,0.1669367253780365,0.1588922142982483,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761507511138916,0.2590378522872925,0.1815456002950668,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828280925750732,0.1350750625133514,0.1288089156150818,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.793722927570343,0.1404732912778854,0.6361569166183472,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854204475879669,1.0,1.0,0.0,1.0,-1.5289638042449951,1.5289618968963623,1.9184587927156822e-06,1.172382354736328,0.8033779263496399,0.8033779263496399,0.0,35.40610885620117,25.0,10967.9638671875,-0.0,422.8039245605469,1.0,283.1499938964844,284.2394714355469,289.4040222167969,290.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,20658.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470639705657959,1.0,0.0,0.0,2.3979029655456543,2.397914171218872,3.836688620140194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.042236328125,0.0,459.8853149414063,1895.4371337890625,0.0,424.5791320800781,0.6031597256660461,1.0,0.0,3.0,1.0,0.0
12295380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862471580505371,0.1867448538541793,0.1684547066688537,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533090949058533,0.1665370166301727,0.158411294221878,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9918946027755736,0.2587237358093261,0.1812544018030166,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972383499145508,0.1345552951097488,0.1282130479812622,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.806777834892273,0.1391440480947494,0.6296975612640381,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814891934394836,1.0,1.0,0.0,1.0,-1.51948082447052,1.5194789171218872,1.8962682588608004e-06,1.1648024320602417,0.7874138355255127,0.7874138355255127,0.0,33.1184196472168,25.0,10963.29296875,-0.0,408.148681640625,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.23028564453125,293.1499938964844,293.1499938964844,283.1499938964844,20357.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693388342857361,1.0,0.0,0.0,2.307966709136963,2.3079774379730225,3.554286820417474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.89404296875,0.0,415.8283081054688,1895.4371337890625,0.0,421.2634582519531,0.5830748677253723,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862471580505371,0.1867448538541793,0.1684547066688537,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533090949058533,0.1665370166301727,0.158411294221878,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9918946027755736,0.2587237358093261,0.1812544018030166,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972383499145508,0.1345552951097488,0.1282130479812622,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.806777834892273,0.1391440480947494,0.6296975612640381,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814891934394836,1.0,1.0,0.0,1.0,-1.51948082447052,1.5194789171218872,1.8962682588608004e-06,1.1648024320602417,0.7874138355255127,0.7874138355255127,0.0,33.1184196472168,25.0,10963.29296875,-0.0,408.148681640625,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.23028564453125,293.1499938964844,293.1499938964844,283.1499938964844,20357.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693388342857361,1.0,0.0,0.0,2.307966709136963,2.3079774379730225,3.554286820417474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.89404296875,0.0,415.8283081054688,1895.4371337890625,0.0,421.2634582519531,0.5830748677253723,1.0,0.0,3.0,1.0,0.0
12295500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.893737256526947,0.1868063956499099,0.1684666872024536,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598034977912903,0.1663649529218673,0.1582077741622924,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.997807800769806,0.2585868239402771,0.1811220198869705,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033972382545471,0.1343251019716262,0.1279538124799728,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120338916778564,0.1385094672441482,0.6266545653343201,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798426449298858,1.0,1.0,0.0,1.0,-1.5151182413101196,1.5151163339614868,1.8861154558180715e-06,1.1613153219223022,0.7797909379005432,0.7797909379005432,0.0,32.21504211425781,25.0,10962.2998046875,-0.0,402.0161437988281,1.0,283.1499938964844,284.3026428222656,289.4495544433594,290.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,20271.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682232439517975,1.0,0.0,0.0,2.2652125358581543,2.2652230262756348,3.423822931836185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.403564453125,0.0,396.2130737304688,1895.4371337890625,0.0,418.4407958984375,0.5736405849456787,1.0,0.0,3.0,1.0,0.0
12295560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8974294662475586,0.1868894398212433,0.1685179322957992,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8628233671188354,0.1662052422761917,0.1580366343259811,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.997002363204956,0.2586534917354584,0.1784189641475677,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061285614967346,0.1341085284948349,0.1277281492948532,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.81389319896698,0.1378888636827469,0.623771071434021,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.78857421875,1.0,0.278278112411499,1.0,1.0,0.0,1.0,-1.508013129234314,1.5080112218856812,1.8697257928579347e-06,1.1557022333145142,0.7718157172203064,0.7718157172203064,0.0,31.70473289489746,25.0,10947.61328125,-0.0,395.6147766113281,1.0,283.1499938964844,284.3225402832031,289.468994140625,290.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,20168.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467072457075119,1.0,0.0,0.0,2.22466778755188,2.224678039550781,3.3023547985067125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.437255859375,0.0,378.126220703125,1895.4371337890625,0.0,415.5490417480469,0.564687967300415,1.0,0.0,3.0,1.0,0.0
