time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295620,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.904068410396576,0.1871212273836136,0.1686809509992599,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681666851043701,0.1659275591373443,0.1577350795269012,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950318932533264,0.2598499357700348,0.1734105348587036,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107784986495972,0.1337214857339859,0.1273215860128402,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168976306915283,0.1367050111293792,0.6182500720024109,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754436135292053,1.0,1.0,0.0,1.0,-1.494705080986023,1.4947032928466797,1.8391192497801967e-06,1.1450390815734863,0.7565488219261169,0.7565488219261169,0.0,30.815540313720703,25.0,10914.13671875,-0.0,384.0261840820313,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648274183273315,1.0,0.0,0.0,2.145430326461792,2.145440101623535,3.0712999432580546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.791259765625,0.0,344.8118591308594,1895.4371337890625,0.0,409.9651489257813,0.5473812222480774,1.0,0.0,3.0,1.0,0.0
12295680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.904068410396576,0.1871212273836136,0.1686809509992599,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681666851043701,0.1659275591373443,0.1577350795269012,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950318932533264,0.2598499357700348,0.1734105348587036,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107784986495972,0.1337214857339859,0.1273215860128402,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168976306915283,0.1367050111293792,0.6182500720024109,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754436135292053,1.0,1.0,0.0,1.0,-1.494705080986023,1.4947032928466797,1.8391192497801967e-06,1.1450390815734863,0.7565488219261169,0.7565488219261169,0.0,30.815540313720703,25.0,10914.13671875,-0.0,384.0261840820313,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648274183273315,1.0,0.0,0.0,2.145430326461792,2.145440101623535,3.0712999432580546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.791259765625,0.0,344.8118591308594,1895.4371337890625,0.0,409.9651489257813,0.5473812222480774,1.0,0.0,3.0,1.0,0.0
12295740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.910563588142395,0.1874549835920334,0.1689357757568359,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730814456939697,0.1657140851020813,0.15749591588974,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935758709907532,0.2616338431835174,0.1692778021097183,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148888349533081,0.133402943611145,0.1269819885492324,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194755911827087,0.135607048869133,0.6131256222724915,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729850113391876,1.0,1.0,0.0,1.0,-1.4832093715667725,1.4832075834274292,1.81295456513908e-06,1.135838508605957,0.7417208552360535,0.7417208552360535,0.0,30.05113410949707,25.0,10889.275390625,-0.0,374.17529296875,1.0,283.1499938964844,284.4034423828125,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462893009185791,1.0,0.0,0.0,2.0690879821777344,2.06909728050232,2.856612297819084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.090087890625,0.0,314.8575134277344,1895.4371337890625,0.0,405.2140502929688,0.530853271484375,1.0,0.0,3.0,1.0,0.0
12295800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.910563588142395,0.1874549835920334,0.1689357757568359,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730814456939697,0.1657140851020813,0.15749591588974,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935758709907532,0.2616338431835174,0.1692778021097183,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148888349533081,0.133402943611145,0.1269819885492324,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194755911827087,0.135607048869133,0.6131256222724915,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729850113391876,1.0,1.0,0.0,1.0,-1.4832093715667725,1.4832075834274292,1.81295456513908e-06,1.135838508605957,0.7417208552360535,0.7417208552360535,0.0,30.05113410949707,25.0,10889.275390625,-0.0,374.17529296875,1.0,283.1499938964844,284.4034423828125,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462893009185791,1.0,0.0,0.0,2.0690879821777344,2.06909728050232,2.856612297819084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.090087890625,0.0,314.8575134277344,1895.4371337890625,0.0,405.2140502929688,0.530853271484375,1.0,0.0,3.0,1.0,0.0
12295860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.916772961616516,0.1878959536552429,0.1692893654108047,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774676322937012,0.1655683666467666,0.1573236584663391,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992138922214508,0.2636774182319641,0.16567163169384,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184573650360107,0.1331550627946853,0.1267123520374298,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215708136558533,0.1345909982919693,0.6083911061286926,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708416283130646,1.0,1.0,0.0,1.0,-1.4730896949768066,1.4730879068374634,1.7901136288855923e-06,1.1277300119400024,0.7273903489112854,0.7273903489112854,0.0,29.40236473083496,28.0,10869.572265625,-0.0,365.7066040039063,1.0,283.1499938964844,284.447265625,289.5938720703125,290.3833312988281,293.1499938964844,293.1499938964844,283.1499938964844,19878.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614095985889435,1.0,0.0,0.0,1.995179533958435,1.9951882362365725,2.6561789923107426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.993896484375,0.0,287.7183837890625,1895.4371337890625,0.0,401.6078796386719,0.5149783492088318,1.0,0.0,3.0,1.0,0.0
12295920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.916772961616516,0.1878959536552429,0.1692893654108047,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774676322937012,0.1655683666467666,0.1573236584663391,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992138922214508,0.2636774182319641,0.16567163169384,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184573650360107,0.1331550627946853,0.1267123520374298,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215708136558533,0.1345909982919693,0.6083911061286926,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708416283130646,1.0,1.0,0.0,1.0,-1.4730896949768066,1.4730879068374634,1.7901136288855923e-06,1.1277300119400024,0.7273903489112854,0.7273903489112854,0.0,29.40236473083496,28.0,10869.572265625,-0.0,365.7066040039063,1.0,283.1499938964844,284.447265625,289.5938720703125,290.3833312988281,293.1499938964844,293.1499938964844,283.1499938964844,19878.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614095985889435,1.0,0.0,0.0,1.995179533958435,1.9951882362365725,2.6561789923107426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.993896484375,0.0,287.7183837890625,1895.4371337890625,0.0,401.6078796386719,0.5149783492088318,1.0,0.0,3.0,1.0,0.0
12295980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176419377326964,0.1884510219097137,0.1697606891393661,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8772128820419312,0.1654965281486511,0.1572378277778625,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.992168426513672,0.2654550075531006,0.1657420396804809,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180084228515625,0.1329828202724456,0.1265312284231186,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196721076965332,0.133652314543724,0.6040987372398376,284.9288635253906,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702222168445587,1.0,1.0,0.0,1.0,-1.468262791633606,1.4682610034942627,1.7792219750845106e-06,1.1238011121749878,0.7136557102203369,0.7136557102203369,0.0,29.32193183898925,31.0,10877.0693359375,-0.0,362.5227966308594,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19799.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460380345582962,1.0,0.0,0.0,1.923802614212036,1.923810958862305,2.469530500093242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.207763671875,0.0,263.1288452148437,1895.4371337890625,0.0,399.12445068359375,0.4997508823871612,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176419377326964,0.1884510219097137,0.1697606891393661,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8772128820419312,0.1654965281486511,0.1572378277778625,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.992168426513672,0.2654550075531006,0.1657420396804809,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180084228515625,0.1329828202724456,0.1265312284231186,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196721076965332,0.133652314543724,0.6040987372398376,284.9288635253906,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702222168445587,1.0,1.0,0.0,1.0,-1.468262791633606,1.4682610034942627,1.7792219750845106e-06,1.1238011121749878,0.7136557102203369,0.7136557102203369,0.0,29.32193183898925,31.0,10877.0693359375,-0.0,362.5227966308594,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19799.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460380345582962,1.0,0.0,0.0,1.923802614212036,1.923810958862305,2.469530500093242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.207763671875,0.0,263.1288452148437,1895.4371337890625,0.0,399.12445068359375,0.4997508823871612,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161327481269836,0.1887727379798889,0.1700420677661895,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754275441169739,0.1654887944459915,0.1572282314300537,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927238821983336,0.2659680545330047,0.1670928001403808,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163529634475708,0.1329249143600464,0.1264742016792297,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8172809481620789,0.1332048773765564,0.6020944118499756,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703920900821686,1.0,1.0,0.0,1.0,-1.4677348136901855,1.4677330255508425,1.7780092775865342e-06,1.1233479976654053,0.7072381377220154,0.7072381377220154,0.0,29.4833927154541,31.0,10891.16796875,-0.0,362.783447265625,1.0,283.1499938964844,284.5219421386719,289.6561584472656,290.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19774.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601140022277832,1.0,0.0,0.0,1.888738036155701,1.88874626159668,2.3803281123946365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.145751953125,0.0,251.6719512939453,1895.4371337890625,0.0,398.4842529296875,0.4923374652862549,1.0,0.0,3.0,1.0,0.0
12296160,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135552644729614,0.1891243457794189,0.1703540980815887,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.87272047996521,0.1655000150203704,0.1572405248880386,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935417771339417,0.2661811709403991,0.1691878885030746,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138742446899414,0.1328857243061065,0.1264389604330063,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8140443563461304,0.132767915725708,0.6001624464988708,284.97491455078125,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708497941493988,1.0,1.0,0.0,1.0,-1.4682766199111938,1.4682748317718506,1.779187869033194e-06,1.123748779296875,0.7006492614746094,0.7006492614746094,0.0,29.76338768005371,25.0,10912.5634765625,-0.0,364.1075439453125,1.0,283.1499938964844,284.54913330078125,289.6771850585937,290.4684143066406,293.1499938964844,293.1499938964844,283.1499938964844,19710.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460066556930542,1.0,0.0,0.0,1.8554767370224,1.8554847240448,2.297229571013304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.97021484375,0.0,240.99078369140625,1895.4371337890625,0.0,398.3703308105469,0.4852590560913086,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201915860176086,0.1898942738771438,0.1710083186626434,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772321343421936,0.1655595600605011,0.1572678387165069,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9921802878379822,0.2668725252151489,0.1657705903053283,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.817648708820343,0.1328447312116623,0.1263709515333175,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162431120872498,0.1319095194339752,0.5962012410163879,285.0187072753906,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687590718269348,1.0,1.0,0.0,1.0,-1.460162878036499,1.4601610898971558,1.7611592966204626e-06,1.1173224449157717,0.6883251070976257,0.6883251070976257,0.0,29.17902183532715,28.0,10903.0908203125,-0.0,357.1911315917969,1.0,283.1499938964844,284.5997314453125,289.718017578125,290.5111694335937,293.1499938964844,293.1499938964844,283.1499938964844,19613.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604901075363159,1.0,0.0,0.0,1.7905573844909668,1.790565013885498,2.139290984359833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.5693359375,0.0,221.18820190429688,1895.4371337890625,0.0,399.3885192871094,0.4715730547904968,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201915860176086,0.1898942738771438,0.1710083186626434,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772321343421936,0.1655595600605011,0.1572678387165069,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9921802878379822,0.2668725252151489,0.1657705903053283,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.817648708820343,0.1328447312116623,0.1263709515333175,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162431120872498,0.1319095194339752,0.5962012410163879,285.0187072753906,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687590718269348,1.0,1.0,0.0,1.0,-1.460162878036499,1.4601610898971558,1.7611592966204626e-06,1.1173224449157717,0.6883251070976257,0.6883251070976257,0.0,29.17902183532715,28.0,10903.0908203125,-0.0,357.1911315917969,1.0,283.1499938964844,284.5997314453125,289.718017578125,290.5111694335937,293.1499938964844,293.1499938964844,283.1499938964844,19613.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604901075363159,1.0,0.0,0.0,1.7905573844909668,1.790565013885498,2.139290984359833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.5693359375,0.0,221.18820190429688,1895.4371337890625,0.0,399.3885192871094,0.4715730547904968,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224722385406494,0.1907617747783661,0.1717598885297775,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780108690261841,0.1656817197799682,0.1573645174503326,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919885993003844,0.2684704959392547,0.1653163284063339,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.81817227602005,0.1328689008951187,0.1263745725154876,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.815168023109436,0.1311177462339401,0.5925514101982117,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.065185546875,1.0,0.2682799994945526,1.0,1.0,0.0,1.0,-1.4562526941299438,1.45625102519989,1.752373577801336e-06,1.1140878200531006,0.6766690611839294,0.6766690611839294,0.0,29.04895782470703,31.0,10907.9208984375,-0.0,354.42193603515625,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607191085815429,1.0,0.0,0.0,1.729112982749939,1.7291204929351809,1.9949874285885016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.799072265625,0.0,203.5241851806641,1895.4371337890625,0.0,399.9401245117188,0.4587097764015198,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224722385406494,0.1907617747783661,0.1717598885297775,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780108690261841,0.1656817197799682,0.1573645174503326,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919885993003844,0.2684704959392547,0.1653163284063339,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.81817227602005,0.1328689008951187,0.1263745725154876,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.815168023109436,0.1311177462339401,0.5925514101982117,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.065185546875,1.0,0.2682799994945526,1.0,1.0,0.0,1.0,-1.4562526941299438,1.45625102519989,1.752373577801336e-06,1.1140878200531006,0.6766690611839294,0.6766690611839294,0.0,29.04895782470703,31.0,10907.9208984375,-0.0,354.42193603515625,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607191085815429,1.0,0.0,0.0,1.729112982749939,1.7291204929351809,1.9949874285885016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.799072265625,0.0,203.5241851806641,1895.4371337890625,0.0,399.9401245117188,0.4587097764015198,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.919370412826538,0.1917686760425567,0.1726399660110473,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742530345916748,0.165874034166336,0.1575445532798767,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932588934898376,0.26934614777565,0.1684481352567672,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.814772367477417,0.1329612135887146,0.1264610588550567,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100835680961609,0.1303865313529968,0.5892861485481262,285.11004638671875,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690458297729492,1.0,1.0,0.0,1.0,-1.457466721534729,1.4574650526046753,1.754985078150639e-06,1.1149810552597046,0.6658715009689331,0.6658715009689331,0.0,29.46904754638672,34.0,10945.046875,-0.0,356.6267395019531,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460818350315094,1.0,0.0,0.0,1.6718096733093262,1.6718167066574097,1.86494929721448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.658203125,0.0,187.9265289306641,1895.4371337890625,0.0,400.1793823242188,0.4467727541923523,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.919370412826538,0.1917686760425567,0.1726399660110473,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742530345916748,0.165874034166336,0.1575445532798767,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932588934898376,0.26934614777565,0.1684481352567672,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.814772367477417,0.1329612135887146,0.1264610588550567,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100835680961609,0.1303865313529968,0.5892861485481262,285.11004638671875,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690458297729492,1.0,1.0,0.0,1.0,-1.457466721534729,1.4574650526046753,1.754985078150639e-06,1.1149810552597046,0.6658715009689331,0.6658715009689331,0.0,29.46904754638672,34.0,10945.046875,-0.0,356.6267395019531,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460818350315094,1.0,0.0,0.0,1.6718096733093262,1.6718167066574097,1.86494929721448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.658203125,0.0,187.9265289306641,1895.4371337890625,0.0,400.1793823242188,0.4467727541923523,1.0,0.0,3.0,1.0,0.0
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126591682434082,0.1929892599582672,0.1737124323844909,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673108816146851,0.1661400347948074,0.1578081250190735,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.9952795505523682,0.2691491544246673,0.1741769015789032,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084006309509277,0.1331200003623962,0.1266254335641861,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017674088478088,0.1296925842761993,0.5862802863121033,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708558738231659,1.0,1.0,0.0,1.0,-1.46253502368927,1.4625332355499268,1.7661603806118364e-06,1.1189500093460083,0.6559927463531494,0.6559927463531494,0.0,30.32366752624512,25.0,11005.515625,-0.0,362.67041015625,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461370050907135,1.0,0.0,0.0,1.6191191673278809,1.6191260814666748,1.7492466497515125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.636962890625,0.0,174.3026580810547,1895.4371337890625,0.0,401.51214599609375,0.4358442723751068,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126591682434082,0.1929892599582672,0.1737124323844909,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673108816146851,0.1661400347948074,0.1578081250190735,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.9952795505523682,0.2691491544246673,0.1741769015789032,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084006309509277,0.1331200003623962,0.1266254335641861,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017674088478088,0.1296925842761993,0.5862802863121033,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708558738231659,1.0,1.0,0.0,1.0,-1.46253502368927,1.4625332355499268,1.7661603806118364e-06,1.1189500093460083,0.6559927463531494,0.6559927463531494,0.0,30.32366752624512,25.0,11005.515625,-0.0,362.67041015625,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461370050907135,1.0,0.0,0.0,1.6191191673278809,1.6191260814666748,1.7492466497515125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.636962890625,0.0,174.3026580810547,1895.4371337890625,0.0,401.51214599609375,0.4358442723751068,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150711297988892,0.1936611980199813,0.1742960214614868,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8686114549636841,0.1662923991680145,0.1579432189464569,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950158596038818,0.2689204514026642,0.1733627468347549,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.809548020362854,0.133215993642807,0.1267080754041671,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020304441452026,0.1293490082025528,0.5847195386886597,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.164794921875,285.1917724609375,1.0,0.2701436281204223,1.0,1.0,0.0,1.0,-1.4606534242630005,1.4606516361236572,1.7620369590076734e-06,1.117506742477417,0.651534914970398,0.651534914970398,0.0,30.17953491210937,25.0,11014.248046875,-0.0,361.0353393554688,1.0,283.1499938964844,284.7943420410156,289.8456115722656,290.64703369140625,293.1499938964844,293.1499938964844,283.1499938964844,19230.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619309306144714,1.0,0.0,0.0,1.5941592454910278,1.5941660404205322,1.695730418305175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.728271484375,0.0,168.135009765625,1895.4371337890625,0.0,402.87158203125,0.4307193458080292,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221792221069336,0.1943554878234863,0.1748901605606079,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737417459487915,0.1664535701274871,0.1580716371536255,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936948418617249,0.2693182229995727,0.1695961654186248,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141127228736877,0.1333205103874206,0.1267830431461334,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.805859386920929,0.1290128827095031,0.5830987691879272,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685405910015106,1.0,1.0,0.0,1.0,-1.455146074295044,1.4551444053649902,1.7498349507150124e-06,1.1131161451339722,0.6469208598136902,0.6469208598136902,0.0,29.57690048217773,28.0,11000.146484375,-0.0,355.6367492675781,1.0,283.1499938964844,284.81744384765625,289.8634033203125,290.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,19158.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625397324562073,1.0,0.0,0.0,1.5711307525634766,1.5711374282836914,1.647092915391113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.78564453125,0.0,162.4971923828125,1895.4371337890625,0.0,404.3523559570313,0.4259448647499084,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276577234268188,0.1958119720220565,0.1761657893657684,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8766950368881226,0.166817232966423,0.1583922207355499,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930042624473572,0.2711072862148285,0.1677964329719543,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166182041168213,0.133571594953537,0.1269973814487457,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8066808581352234,0.1284024119377136,0.5802213549613953,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679549157619476,1.0,1.0,0.0,1.0,-1.4516981840133667,1.451696515083313,1.742068093335547e-06,1.1102137565612793,0.6385583877563477,0.6385583877563477,0.0,29.27785873413086,31.0,11005.9580078125,-0.0,352.55426025390625,1.0,283.1499938964844,284.864990234375,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46322762966156,1.0,0.0,0.0,1.5273164510726929,1.5273228883743286,1.5565085220714536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.82080078125,0.0,152.22752380371094,1895.4371337890625,0.0,406.031982421875,0.4169747233390808,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276577234268188,0.1958119720220565,0.1761657893657684,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8766950368881226,0.166817232966423,0.1583922207355499,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930042624473572,0.2711072862148285,0.1677964329719543,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166182041168213,0.133571594953537,0.1269973814487457,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8066808581352234,0.1284024119377136,0.5802213549613953,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679549157619476,1.0,1.0,0.0,1.0,-1.4516981840133667,1.451696515083313,1.742068093335547e-06,1.1102137565612793,0.6385583877563477,0.6385583877563477,0.0,29.27785873413086,31.0,11005.9580078125,-0.0,352.55426025390625,1.0,283.1499938964844,284.864990234375,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46322762966156,1.0,0.0,0.0,1.5273164510726929,1.5273228883743286,1.5565085220714536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.82080078125,0.0,152.22752380371094,1895.4371337890625,0.0,406.031982421875,0.4169747233390808,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272400736808776,0.1973700672388076,0.1775489747524261,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747729659080505,0.1672403663396835,0.1587876379489898,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937812089920044,0.2724136114120483,0.1698286831378936,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148737549781799,0.133878692984581,0.1272844225168228,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030468225479126,0.1278573125600814,0.5777613520622253,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686700820922851,1.0,1.0,0.0,1.0,-1.4536621570587158,1.453660488128662,1.7462980395066552e-06,1.1116788387298584,0.6311259269714355,0.6311259269714355,0.0,29.5752010345459,34.0,11048.6064453125,-0.0,354.7587280273437,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635335206985473,1.0,0.0,0.0,1.4881216287612915,1.4881279468536377,1.4776456680465344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.4697265625,0.0,143.39674377441406,1895.4371337890625,0.0,406.7811584472656,0.408970832824707,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272400736808776,0.1973700672388076,0.1775489747524261,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747729659080505,0.1672403663396835,0.1587876379489898,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937812089920044,0.2724136114120483,0.1698286831378936,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148737549781799,0.133878692984581,0.1272844225168228,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030468225479126,0.1278573125600814,0.5777613520622253,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686700820922851,1.0,1.0,0.0,1.0,-1.4536621570587158,1.453660488128662,1.7462980395066552e-06,1.1116788387298584,0.6311259269714355,0.6311259269714355,0.0,29.5752010345459,34.0,11048.6064453125,-0.0,354.7587280273437,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635335206985473,1.0,0.0,0.0,1.4881216287612915,1.4881279468536377,1.4776456680465344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.4697265625,0.0,143.39674377441406,1895.4371337890625,0.0,406.7811584472656,0.408970832824707,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.922512412071228,0.1990268677473068,0.1790367364883422,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.869329571723938,0.1677227765321731,0.1592549830675125,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954344034194946,0.2727313339710235,0.1746665239334106,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099524974822998,0.1342401206493377,0.1276389211416244,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961151003837585,0.1273472756147384,0.5755647420883179,285.3426208496094,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704771161079407,1.0,1.0,0.0,1.0,-1.459603786468506,1.4596019983291626,1.7593451957509387e-06,1.1163157224655151,0.6246569752693176,0.6246569752693176,0.0,30.33184242248535,25.0,11117.619140625,-0.0,360.9535827636719,1.0,283.1499938964844,284.9696655273437,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642478823661804,1.0,0.0,0.0,1.4537070989608765,1.4537131786346436,1.4100912437697846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.423095703125,0.0,135.90545654296875,1895.4371337890625,0.0,408.5359802246094,0.4019494354724884,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.922512412071228,0.1990268677473068,0.1790367364883422,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.869329571723938,0.1677227765321731,0.1592549830675125,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954344034194946,0.2727313339710235,0.1746665239334106,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099524974822998,0.1342401206493377,0.1276389211416244,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961151003837585,0.1273472756147384,0.5755647420883179,285.3426208496094,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704771161079407,1.0,1.0,0.0,1.0,-1.459603786468506,1.4596019983291626,1.7593451957509387e-06,1.1163157224655151,0.6246569752693176,0.6246569752693176,0.0,30.33184242248535,25.0,11117.619140625,-0.0,360.9535827636719,1.0,283.1499938964844,284.9696655273437,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642478823661804,1.0,0.0,0.0,1.4537070989608765,1.4537131786346436,1.4100912437697846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.423095703125,0.0,135.90545654296875,1895.4371337890625,0.0,408.5359802246094,0.4019494354724884,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339452981948853,0.2007465213537216,0.1805419921875,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770220279693604,0.168236643075943,0.1597082018852234,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936293363571168,0.2733965218067169,0.1694210618734359,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167464733123779,0.1346295922994613,0.1279751509428024,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013437986373901,0.1268406063318252,0.5731573104858398,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681988775730133,1.0,1.0,0.0,1.0,-1.4531818628311155,1.4531800746917725,1.7451587837058469e-06,1.1112180948257446,0.619002640247345,0.619002640247345,0.0,29.51138687133789,28.0,11124.42578125,-0.0,354.24859619140625,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656971096992492,1.0,0.0,0.0,1.4238510131835938,1.4238569736480713,1.3527655084999426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.252197265625,0.0,129.6156768798828,1895.4371337890625,0.0,412.1193237304688,0.3958723545074463,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339452981948853,0.2007465213537216,0.1805419921875,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770220279693604,0.168236643075943,0.1597082018852234,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936293363571168,0.2733965218067169,0.1694210618734359,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167464733123779,0.1346295922994613,0.1279751509428024,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013437986373901,0.1268406063318252,0.5731573104858398,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681988775730133,1.0,1.0,0.0,1.0,-1.4531818628311155,1.4531800746917725,1.7451587837058469e-06,1.1112180948257446,0.619002640247345,0.619002640247345,0.0,29.51138687133789,28.0,11124.42578125,-0.0,354.24859619140625,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656971096992492,1.0,0.0,0.0,1.4238510131835938,1.4238569736480713,1.3527655084999426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.252197265625,0.0,129.6156768798828,1895.4371337890625,0.0,412.1193237304688,0.3958723545074463,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.9384495615959167,0.2016235888004303,0.1813130527734756,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799155354499817,0.1685047149658203,0.1599472612142563,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929120540618896,0.2745272815227508,0.1675636172294616,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.819227397441864,0.1348364204168319,0.1281560659408569,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030505180358887,0.1266058981418609,0.5720182657241821,285.39678955078125,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677602469921112,1.0,1.0,0.0,1.0,-1.4510087966918943,1.4510070085525513,1.7402458070137072e-06,1.1093653440475464,0.6165183782577515,0.6165183782577515,0.0,29.22891426086425,28.0,11126.1435546875,-0.0,351.977294921875,1.0,283.1499938964844,285.02996826171875,290.0064392089844,290.8210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18667.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663487672805786,1.0,0.0,0.0,1.409942388534546,1.4099483489990234,1.3264660481127066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.53564453125,0.0,126.79976654052734,1895.4371337890625,0.0,413.7408142089844,0.3930932283401489,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407879114151,0.2025184631347656,0.1821047067642212,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.8810359835624695,0.1687828302383422,0.1602026969194412,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927176237106324,0.2756434679031372,0.1670778691768646,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8201747536659241,0.1350530385971069,0.1283537149429321,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031451106071472,0.126387357711792,0.5709906220436096,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4170837402344,1.0,0.267674058675766,1.0,1.0,0.0,1.0,-1.450684905052185,1.4506832361221311,1.7394612541465904e-06,1.1090368032455444,0.6140360236167908,0.6140360236167908,0.0,29.15926742553711,31.0,11143.5419921875,-0.0,351.5422668457031,1.0,283.1499938964844,285.0491943359375,290.0198974609375,290.8356628417969,293.1499938964844,293.1499938964844,283.1499938964844,18608.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668414890766144,1.0,0.0,0.0,1.3977915048599243,1.3977973461151123,1.3037015378358774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.5693359375,0.0,124.29878997802734,1895.4371337890625,0.0,414.9710693359375,0.3905989527702331,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414712190628052,0.2043710798025131,0.1837538182735443,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799402117729187,0.1693729907274246,0.160757228732109,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933517575263976,0.2773865759372711,0.1686894297599792,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192197680473328,0.13551726937294,0.1287906020879745,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.800316572189331,0.1259841918945312,0.5691736340522766,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684673070907593,1.0,1.0,0.0,1.0,-1.453605890274048,1.4536041021347046,1.7457576859669643e-06,1.1112245321273804,0.6099715828895569,0.6099715828895569,0.0,29.41606712341309,34.0,11201.0908203125,-0.0,354.1632995605469,1.0,283.1499938964844,285.0892639160156,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677200615406036,1.0,0.0,0.0,1.3758550882339478,1.3758608102798462,1.2631031154342054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.10595703125,0.0,119.8989715576172,1895.4371337890625,0.0,417.1739501953125,0.3861345648765564,1.0,0.0,3.0,1.0,0.0
