time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414712190628052,0.2043710798025131,0.1837538182735443,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799402117729187,0.1693729907274246,0.160757228732109,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933517575263976,0.2773865759372711,0.1686894297599792,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192197680473328,0.13551726937294,0.1287906020879745,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.800316572189331,0.1259841918945312,0.5691736340522766,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684673070907593,1.0,1.0,0.0,1.0,-1.453605890274048,1.4536041021347046,1.7457576859669643e-06,1.1112245321273804,0.6099715828895569,0.6099715828895569,0.0,29.41606712341309,34.0,11201.0908203125,-0.0,354.1632995605469,1.0,283.1499938964844,285.0892639160156,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677200615406036,1.0,0.0,0.0,1.3758550882339478,1.3758608102798462,1.2631031154342054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.10595703125,0.0,119.8989715576172,1895.4371337890625,0.0,417.1739501953125,0.3861345648765564,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.937615692615509,0.2063046991825103,0.1854917854070663,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750812411308289,0.1700084507465362,0.1613705456256866,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949731826782228,0.2781120538711548,0.1732332110404968,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149978518486023,0.1360217332839965,0.1292818188667297,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940316796302795,0.1256010681390762,0.5675546526908875,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703675925731659,1.0,1.0,0.0,1.0,-1.4605276584625244,1.4605258703231812,1.7609321503186948e-06,1.1165989637374878,0.6068272590637207,0.6068272590637207,0.0,30.141416549682617,37.0,11286.6005859375,-0.0,360.8271484375,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690710008144378,1.0,0.0,0.0,1.3580834865570068,1.3580892086029053,1.2306834662467736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.44091796875,0.0,116.36617279052734,1895.4371337890625,0.0,420.5840759277344,0.3824802935123443,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.937615692615509,0.2063046991825103,0.1854917854070663,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750812411308289,0.1700084507465362,0.1613705456256866,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949731826782228,0.2781120538711548,0.1732332110404968,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149978518486023,0.1360217332839965,0.1292818188667297,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940316796302795,0.1256010681390762,0.5675546526908875,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703675925731659,1.0,1.0,0.0,1.0,-1.4605276584625244,1.4605258703231812,1.7609321503186948e-06,1.1165989637374878,0.6068272590637207,0.6068272590637207,0.0,30.141416549682617,37.0,11286.6005859375,-0.0,360.8271484375,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690710008144378,1.0,0.0,0.0,1.3580834865570068,1.3580892086029053,1.2306834662467736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.44091796875,0.0,116.36617279052734,1895.4371337890625,0.0,420.5840759277344,0.3824802935123443,1.0,0.0,3.0,1.0,0.0
12297660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315158724784852,0.2086349129676818,0.1874824315309524,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685569763183594,0.1710267066955566,0.1622284203767776,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967865347862244,0.278069257736206,0.1793867200613021,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092262148857117,0.136906012892723,0.1300137490034103,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.786273181438446,0.1255653351545334,0.5669354796409607,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732044756412506,1.0,1.0,0.0,1.0,-1.4714672565460205,1.4714655876159668,1.7851590428108466e-06,1.1251598596572876,0.6046344041824341,0.6046344041824341,0.0,31.20255851745605,25.0,11400.0732421875,-0.0,371.1739501953125,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18319.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713592529296875,1.0,0.0,0.0,1.3445134162902832,1.3445191383361816,1.2062122323186486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.5244140625,0.0,113.65684509277344,1895.4371337890625,0.0,426.4244079589844,0.3796338438987732,1.0,0.0,3.0,1.0,0.0
12297720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315158724784852,0.2086349129676818,0.1874824315309524,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685569763183594,0.1710267066955566,0.1622284203767776,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967865347862244,0.278069257736206,0.1793867200613021,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092262148857117,0.136906012892723,0.1300137490034103,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.786273181438446,0.1255653351545334,0.5669354796409607,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732044756412506,1.0,1.0,0.0,1.0,-1.4714672565460205,1.4714655876159668,1.7851590428108466e-06,1.1251598596572876,0.6046344041824341,0.6046344041824341,0.0,31.20255851745605,25.0,11400.0732421875,-0.0,371.1739501953125,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18319.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713592529296875,1.0,0.0,0.0,1.3445134162902832,1.3445191383361816,1.2062122323186486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.5244140625,0.0,113.65684509277344,1895.4371337890625,0.0,426.4244079589844,0.3796338438987732,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501221179962158,0.2114313691854477,0.1898593008518219,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825681805610657,0.1725549101829528,0.1635211408138275,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.994050920009613,0.2795870900154114,0.170565515756607,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218212723731995,0.1383072584867477,0.1311847567558288,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976360321044922,0.1260424703359604,0.5683276653289795,285.5589294433594,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.270695686340332,1.0,1.0,0.0,1.0,-1.4683725833892822,1.468370795249939,1.778235628080438e-06,1.1226913928985596,0.603217601776123,0.603217601776123,0.0,29.9206657409668,43.0,11445.8232421875,-0.0,364.724853515625,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745226800441742,1.0,0.0,0.0,1.3348698616027832,1.334875464439392,1.1889710549439769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.443603515625,0.0,111.70413970947266,1895.4371337890625,0.0,434.6338195800781,0.3775531351566314,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501221179962158,0.2114313691854477,0.1898593008518219,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825681805610657,0.1725549101829528,0.1635211408138275,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.994050920009613,0.2795870900154114,0.170565515756607,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218212723731995,0.1383072584867477,0.1311847567558288,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976360321044922,0.1260424703359604,0.5683276653289795,285.5589294433594,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.270695686340332,1.0,1.0,0.0,1.0,-1.4683725833892822,1.468370795249939,1.778235628080438e-06,1.1226913928985596,0.603217601776123,0.603217601776123,0.0,29.9206657409668,43.0,11445.8232421875,-0.0,364.724853515625,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745226800441742,1.0,0.0,0.0,1.3348698616027832,1.334875464439392,1.1889710549439769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.443603515625,0.0,111.70413970947266,1895.4371337890625,0.0,434.6338195800781,0.3775531351566314,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502293467521667,0.2129438370466232,0.191186785697937,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820619583129883,0.1734582930803299,0.1643373370170593,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945809245109558,0.2814202308654785,0.1720685958862304,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.821594774723053,0.1391527205705642,0.1319450289011001,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965797185897827,0.1264479756355285,0.5699210166931152,285.570068359375,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352294921875,285.5733642578125,1.0,0.2727012634277344,1.0,1.0,0.0,1.0,-1.475557804107666,1.4755560159683228,1.7940450334208435e-06,1.1281400918960571,0.6028322577476501,0.6028322577476501,0.0,30.24520492553711,43.0,11504.498046875,-0.0,370.2225341796875,1.0,283.1499938964844,285.2094421386719,290.1499328613281,290.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,18201.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759791195392608,1.0,0.0,0.0,1.330903172492981,1.3309087753295898,1.1819152945236057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.687255859375,0.0,110.92513275146484,1895.4371337890625,0.0,438.4671630859375,0.3767181932926178,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417162537574768,0.2145368307828903,0.1926136910915374,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743679523468018,0.174445554614067,0.165268138051033,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967139959335328,0.2824093401432037,0.1791082918643951,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151898980140686,0.1400823295116424,0.1328220963478088,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890740036964417,0.1269443482160568,0.57212895154953,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764699757099151,1.0,1.0,0.0,1.0,-1.4905359745025637,1.4905341863632202,1.827752612371114e-06,1.1399363279342651,0.6026739478111267,0.6026739478111267,0.0,31.5002670288086,46.0,11619.5234375,-0.0,383.9287414550781,1.0,283.1499938964844,285.2313537597656,290.1619567871094,291.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18146.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773591160774231,1.0,0.0,0.0,1.3286828994750977,1.3286885023117063,1.1779751929452686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.04052734375,0.0,110.38748168945312,1895.4371337890625,0.0,442.1309814453125,0.3761433362960815,1.0,0.0,3.0,1.0,0.0
12298020,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.9301534295082092,0.2179261744022369,0.1956524401903152,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.864080548286438,0.1766206175088882,0.1673236191272735,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462924957277,0.2823691368103027,0.189530536532402,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.806382954120636,0.1421375870704651,0.1347670704126358,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787495851516724,0.1281028985977172,0.577386736869812,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824989855289459,1.0,1.0,0.0,1.0,-1.5178152322769165,1.5178133249282837,1.8903529053204693e-06,1.1615697145462036,0.6034796237945557,0.6034796237945557,0.0,33.620323181152344,49.0,11852.509765625,-0.0,408.9326171875,1.0,283.1499938964844,285.2767639160156,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809552729129791,1.0,0.0,0.0,1.3275339603424072,1.327539563179016,1.1759387774645805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.755615234375,0.0,109.8979263305664,1895.4371337890625,0.0,451.8258972167969,0.3756160736083984,1.0,0.0,3.0,1.0,0.0
12298080,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.9301534295082092,0.2179261744022369,0.1956524401903152,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.864080548286438,0.1766206175088882,0.1673236191272735,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462924957277,0.2823691368103027,0.189530536532402,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.806382954120636,0.1421375870704651,0.1347670704126358,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787495851516724,0.1281028985977172,0.577386736869812,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824989855289459,1.0,1.0,0.0,1.0,-1.5178152322769165,1.5178133249282837,1.8903529053204693e-06,1.1615697145462036,0.6034796237945557,0.6034796237945557,0.0,33.620323181152344,49.0,11852.509765625,-0.0,408.9326171875,1.0,283.1499938964844,285.2767639160156,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809552729129791,1.0,0.0,0.0,1.3275339603424072,1.327539563179016,1.1759387774645805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.755615234375,0.0,109.8979263305664,1895.4371337890625,0.0,451.8258972167969,0.3756160736083984,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174728989601136,0.2215065956115722,0.1988949030637741,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.853296160697937,0.1790057718753814,0.1696069985628128,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959625601768494,0.2813583612442016,0.1972318738698959,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.796554446220398,0.1444021612405777,0.1369380354881286,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679798007011414,0.1294290870428085,0.5835198760032654,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888552546501159,1.0,1.0,0.0,1.0,-1.5440106391906738,1.544008731842041,1.951741751327063e-06,1.1823325157165527,0.6053571105003357,0.6053571105003357,0.0,36.05380630493164,52.0,12086.7626953125,-0.0,435.1252746582031,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859847724437713,1.0,0.0,0.0,1.3310045003890991,1.331010103225708,1.1820953460528473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.08544921875,0.0,110.21905517578124,1895.4371337890625,0.0,465.7505187988281,0.3759650886058807,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174728989601136,0.2215065956115722,0.1988949030637741,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.853296160697937,0.1790057718753814,0.1696069985628128,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959625601768494,0.2813583612442016,0.1972318738698959,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.796554446220398,0.1444021612405777,0.1369380354881286,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679798007011414,0.1294290870428085,0.5835198760032654,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888552546501159,1.0,1.0,0.0,1.0,-1.5440106391906738,1.544008731842041,1.951741751327063e-06,1.1823325157165527,0.6053571105003357,0.6053571105003357,0.0,36.05380630493164,52.0,12086.7626953125,-0.0,435.1252746582031,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859847724437713,1.0,0.0,0.0,1.3310045003890991,1.331010103225708,1.1820953460528473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.08544921875,0.0,110.21905517578124,1895.4371337890625,0.0,465.7505187988281,0.3759650886058807,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999976515769958,0.2251931875944137,0.2022876590490341,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.8383496403694153,0.1815262734889984,0.1720741242170334,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767026305198668,0.2814682424068451,0.197091743350029,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.782279908657074,0.1468082815408706,0.1392966508865356,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.7534483075141907,0.1308883875608444,0.590458333492279,285.7203674316406,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7225952148437,1.0,0.2950112223625183,1.0,1.0,0.0,1.0,-1.5616968870162964,1.561694860458374,1.993761770791025e-06,1.196221113204956,0.6080842614173889,0.6080842614173889,0.0,39.34368896484375,55.0,12275.9970703125,-0.0,459.6941223144531,1.0,283.1499938964844,285.3384704589844,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918193817138672,1.0,0.0,0.0,1.3385812044143677,1.3385868072509766,1.1955917500472424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.86181640625,0.0,111.29164123535156,1895.4371337890625,0.0,482.4565734863281,0.3771246373653412,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999976515769958,0.2251931875944137,0.2022876590490341,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.8383496403694153,0.1815262734889984,0.1720741242170334,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767026305198668,0.2814682424068451,0.197091743350029,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.782279908657074,0.1468082815408706,0.1392966508865356,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.7534483075141907,0.1308883875608444,0.590458333492279,285.7203674316406,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7225952148437,1.0,0.2950112223625183,1.0,1.0,0.0,1.0,-1.5616968870162964,1.561694860458374,1.993761770791025e-06,1.196221113204956,0.6080842614173889,0.6080842614173889,0.0,39.34368896484375,55.0,12275.9970703125,-0.0,459.6941223144531,1.0,283.1499938964844,285.3384704589844,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918193817138672,1.0,0.0,0.0,1.3385812044143677,1.3385868072509766,1.1955917500472424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.86181640625,0.0,111.29164123535156,1895.4371337890625,0.0,482.4565734863281,0.3771246373653412,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897848129272461,0.228370264172554,0.2051966339349746,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292300701141357,0.1837436705827713,0.1742295622825622,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626612067222596,0.2824064791202545,0.197685956954956,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736135721206665,0.1489312648773193,0.1413650959730148,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446185946464539,0.1322303116321563,0.5967519283294678,285.7431030273437,285.5133056640625,293.5507507324219,287.2402648925781,293.5487365722656,297.2854309082031,285.7452087402344,1.0,0.3001630902290344,1.0,1.0,0.0,1.0,-1.5785285234451294,1.578526496887207,2.034297722275369e-06,1.2094497680664062,0.611183762550354,0.611183762550354,0.0,41.92706298828125,55.0,12450.4208984375,-0.0,481.36822509765625,1.0,283.1499938964844,285.3548278808594,290.26861572265625,291.16778564453125,293.1499938964844,293.1499938964844,283.1499938964844,17767.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965969920158386,1.0,0.0,0.0,1.3478386402130127,1.347844123840332,1.212185765098184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.696533203125,0.0,112.72776794433594,1895.4371337890625,0.0,496.5936584472656,0.3786711096763611,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8880887627601624,0.2289867401123047,0.20576012134552,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277140855789185,0.1841786503791809,0.1746512800455093,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.9601585865020752,0.282633900642395,0.1978412866592407,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.7721909880638123,0.1493475437164306,0.1417698115110397,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7431638836860657,0.1324988454580307,0.5980067849159241,285.7472229003906,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011473417282104,1.0,1.0,0.0,1.0,-1.5818899869918823,1.58188796043396,2.0424561171239475e-06,1.212092041969299,0.6117032170295715,0.6117032170295715,0.0,42.40999603271485,58.0,12485.4462890625,-0.0,485.6214599609375,1.0,283.1499938964844,285.3575744628906,290.2721252441406,291.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,17751.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974817037582397,1.0,0.0,0.0,1.350017786026001,1.35002338886261,1.2161086715423153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.9912109375,0.0,113.07136535644533,1895.4371337890625,0.0,499.2579345703125,0.3790397644042969,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832060098648071,0.2309280782938003,0.207533448934555,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233293294906616,0.1855573207139969,0.1759866327047348,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.952658712863922,0.2834045588970184,0.1983776092529297,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.768124520778656,0.1506661474704742,0.1430507004261016,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7389881610870361,0.1333587765693664,0.6020198464393616,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042202889919281,1.0,1.0,0.0,1.0,-1.5926213264465332,1.5926192998886108,2.068640014840639e-06,1.2205268144607544,0.6139075756072998,0.6139075756072998,0.0,43.9029655456543,58.0,12596.4150390625,-0.0,499.1222839355469,1.0,283.1499938964844,285.3659362792969,290.2829895019531,291.1910095214844,293.1499938964844,293.1499938964844,283.1499938964844,17711.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001947283744812,1.0,0.0,0.0,1.3570103645324707,1.3570159673690796,1.2287392792131868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.157958984375,0.0,114.21324157714844,1895.4371337890625,0.0,507.5199279785156,0.380260556936264,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788718581199646,0.2328993380069732,0.2093327343463897,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8193926215171814,0.1869716197252273,0.1773545444011688,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456175565719604,0.2842521667480469,0.198977380990982,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7645561099052429,0.1520171761512756,0.1443613916635513,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352895736694336,0.1342536956071853,0.606188178062439,285.7718200683594,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073013424873352,1.0,1.0,0.0,1.0,-1.6037213802337646,1.6037193536758425,2.0959462290193187e-06,1.2292505502700806,0.616226315498352,0.616226315498352,0.0,45.379032135009766,61.0,12712.548828125,-0.0,512.997802734375,1.0,283.1499938964844,285.3731994628906,290.2939147949219,291.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,17660.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502862811088562,1.0,0.0,0.0,1.3653326034545898,1.3653382062911987,1.243856786459219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.612060546875,0.0,115.57681274414062,1895.4371337890625,0.0,515.7820434570312,0.3817110657691955,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715076446533203,0.2369250953197479,0.2130049467086792,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125293850898743,0.1899024099111557,0.1801854819059372,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.93280428647995,0.2861037850379944,0.2003015577793121,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7585998773574829,0.1548110693693161,0.1470685601234436,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289890050888062,0.1361398696899414,0.6149573922157288,285.7938232421875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134949803352356,1.0,1.0,0.0,1.0,-1.6268963813781738,1.626894235610962,2.153684590666672e-06,1.2474592924118042,0.621638298034668,0.621638298034668,0.0,48.30065155029297,64.0,12955.7041015625,-0.0,541.904052734375,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082150101661682,1.0,0.0,0.0,1.3844784498214722,1.384484052658081,1.278986019315198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.113037109375,0.0,118.83354949951172,1895.4371337890625,0.0,532.7745971679688,0.3851402103900909,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715076446533203,0.2369250953197479,0.2130049467086792,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125293850898743,0.1899024099111557,0.1801854819059372,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.93280428647995,0.2861037850379944,0.2003015577793121,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7585998773574829,0.1548110693693161,0.1470685601234436,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289890050888062,0.1361398696899414,0.6149573922157288,285.7938232421875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134949803352356,1.0,1.0,0.0,1.0,-1.6268963813781738,1.626894235610962,2.153684590666672e-06,1.2474592924118042,0.621638298034668,0.621638298034668,0.0,48.30065155029297,64.0,12955.7041015625,-0.0,541.904052734375,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082150101661682,1.0,0.0,0.0,1.3844784498214722,1.384484052658081,1.278986019315198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.113037109375,0.0,118.83354949951172,1895.4371337890625,0.0,532.7745971679688,0.3851402103900909,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655457496643066,0.2410955131053924,0.2167890220880508,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066900968551636,0.1929691433906555,0.1831422001123428,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.921631395816803,0.2881028652191162,0.2017386853694915,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538849115371704,0.1577209830284118,0.149885356426239,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238043546676636,0.1381462961435318,0.624267041683197,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197389543056488,1.0,1.0,0.0,1.0,-1.6512731313705444,1.6512709856033323,2.2154770249471767e-06,1.2666025161743164,0.6279309391975403,0.6279309391975403,0.0,51.19833755493164,67.0,13214.201171875,-0.0,572.4230346679688,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137911438941956,1.0,0.0,0.0,1.407451033592224,1.4074567556381226,1.321782576724218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.503662109375,0.0,122.88538360595705,1895.4371337890625,0.0,551.089111328125,0.3893390893936157,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655457496643066,0.2410955131053924,0.2167890220880508,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066900968551636,0.1929691433906555,0.1831422001123428,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.921631395816803,0.2881028652191162,0.2017386853694915,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538849115371704,0.1577209830284118,0.149885356426239,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238043546676636,0.1381462961435318,0.624267041683197,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197389543056488,1.0,1.0,0.0,1.0,-1.6512731313705444,1.6512709856033323,2.2154770249471767e-06,1.2666025161743164,0.6279309391975403,0.6279309391975403,0.0,51.19833755493164,67.0,13214.201171875,-0.0,572.4230346679688,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137911438941956,1.0,0.0,0.0,1.407451033592224,1.4074567556381226,1.321782576724218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.503662109375,0.0,122.88538360595705,1895.4371337890625,0.0,551.089111328125,0.3893390893936157,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627597093582153,0.243528202176094,0.2189883738756179,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.803807258605957,0.1947475671768188,0.1848542839288711,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.916092574596405,0.2892700731754303,0.2025787234306335,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.7516885995864868,0.1593969464302063,0.1515067815780639,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7212936282157898,0.1393194645643234,0.6297016739845276,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232609331607818,1.0,1.0,0.0,1.0,-1.6654490232467651,1.6654467582702637,2.251910700579174e-06,1.277730107307434,0.6318819522857666,0.6318819522857666,0.0,52.81265640258789,67.0,13365.4306640625,-0.0,590.26318359375,1.0,283.1499938964844,285.3960266113281,290.3529663085937,291.30621337890625,293.1499938964844,293.1499938964844,283.1499938964844,17428.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170661211013794,1.0,0.0,0.0,1.4218759536743164,1.4218816757202148,1.3490151218320534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.0009765625,0.0,125.50970458984376,1895.4371337890625,0.0,562.1444091796875,0.3920190930366516,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608068823814392,0.245475634932518,0.220754787325859,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.8017497658729553,0.1961743235588073,0.186227485537529,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9120916724205016,0.2902083098888397,0.2032536715269088,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501512169837952,0.1607363224029541,0.1528017669916153,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194870710372925,0.1402651518583297,0.6340786814689636,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260416388511657,1.0,1.0,0.0,1.0,-1.676838517189026,1.6768362522125244,2.281449724250706e-06,1.2866679430007937,0.6350952982902527,0.6350952982902527,0.0,54.078739166259766,70.0,13488.1201171875,-0.0,604.670166015625,1.0,283.1499938964844,285.3974304199219,290.3633728027344,291.32391357421875,293.1499938964844,293.1499938964844,283.1499938964844,17383.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197234749794006,1.0,0.0,0.0,1.43424391746521,1.434249758720398,1.372585671788329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.66357421875,0.0,127.78672790527344,1895.4371337890625,0.0,571.28076171875,0.39432093501091,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569711446762085,0.249979168176651,0.2248505204916,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976652979850769,0.1995074450969696,0.1894348710775375,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040971994400024,0.2924048900604248,0.2048329412937164,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471746206283569,0.1638520359992981,0.155812457203865,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.7158378958702087,0.1424885690212249,0.6443617939949036,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324044644832611,1.0,1.0,0.0,1.0,-1.7034635543823242,1.7034611701965332,2.351426701352466e-06,1.307552695274353,0.6431235671043396,0.6431235671043396,0.0,56.956687927246094,73.0,13776.8623046875,-0.0,638.701904296875,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260292887687683,1.0,0.0,0.0,1.4648586511611938,1.4648646116256714,1.431808271945556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.4560546875,0.0,133.6056365966797,1895.4371337890625,0.0,593.5704345703125,0.4001018702983856,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569711446762085,0.249979168176651,0.2248505204916,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976652979850769,0.1995074450969696,0.1894348710775375,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040971994400024,0.2924048900604248,0.2048329412937164,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471746206283569,0.1638520359992981,0.155812457203865,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.7158378958702087,0.1424885690212249,0.6443617939949036,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324044644832611,1.0,1.0,0.0,1.0,-1.7034635543823242,1.7034611701965332,2.351426701352466e-06,1.307552695274353,0.6431235671043396,0.6431235671043396,0.0,56.956687927246094,73.0,13776.8623046875,-0.0,638.701904296875,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260292887687683,1.0,0.0,0.0,1.4648586511611938,1.4648646116256714,1.431808271945556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.4560546875,0.0,133.6056365966797,1895.4371337890625,0.0,593.5704345703125,0.4001018702983856,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.8553105592727661,0.2522613704204559,0.2269281595945358,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7958928942680359,0.2012187093496322,0.1910812109708786,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006196856498718,0.2935345768928528,0.2056446969509124,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459186911582947,0.1654458940029144,0.157351940870285,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142198085784912,0.1436367332935333,0.6496688723564148,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356072008609772,1.0,1.0,0.0,1.0,-1.717129468917847,1.7171270847320557,2.38784605244291e-06,1.3182668685913086,0.6474877595901489,0.6474877595901489,0.0,58.39827728271485,73.0,13926.3076171875,-0.0,656.3953247070312,1.0,283.1499938964844,285.3971862792969,290.3984069824219,291.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17241.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293088555335999,1.0,0.0,0.0,1.4815170764923096,1.481523036956787,1.4645586077222108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.533447265625,0.0,136.875,1895.4371337890625,0.0,605.50927734375,0.4032878875732422,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537964820861816,0.2545606791973114,0.2290216833353042,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942811846733093,0.2029587924480438,0.1927548795938491,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973391056060791,0.29468435049057,0.2064704746007919,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7447989583015442,0.1670631021261215,0.1589134931564331,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127249836921692,0.1448081284761428,0.655081033706665,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388234972953796,1.0,1.0,0.0,1.0,-1.731016993522644,1.7310144901275637,2.425204456812935e-06,1.3291507959365845,0.6520116329193115,0.6520116329193115,0.0,59.84232711791992,76.0,14079.6806640625,-0.0,674.5469970703125,1.0,283.1499938964844,285.3952941894531,290.4098205566406,291.4057312011719,293.1499938964844,293.1499938964844,283.1499938964844,17190.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326623320579529,1.0,0.0,0.0,1.4993120431900024,1.49931800365448,1.4999523045844398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.7841796875,0.0,140.42677307128906,1895.4371337890625,0.0,617.9679565429688,0.4067022502422333,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511509895324707,0.2592032551765442,0.2332491725683212,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914882898330688,0.2065196186304092,0.196178913116455,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912836313247681,0.2970393896102905,0.2081609964370727,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429187893867493,0.1703625172376632,0.1620985120534896,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.710068941116333,0.1472152024507522,0.6661970019340515,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452926576137543,1.0,1.0,0.0,1.0,-1.7594043016433716,1.759401798248291,2.502659299352672e-06,1.3513864278793335,0.6617462635040283,0.6617462635040283,0.0,62.73929214477539,79.0,14395.939453125,-0.0,712.2310791015625,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17090.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395554900169373,1.0,0.0,0.0,1.5375635623931885,1.5375697612762451,1.577464416868679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.620361328125,0.0,148.3368682861328,1895.4371337890625,0.0,644.3927612304688,0.4141316413879394,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511509895324707,0.2592032551765442,0.2332491725683212,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914882898330688,0.2065196186304092,0.196178913116455,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912836313247681,0.2970393896102905,0.2081609964370727,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429187893867493,0.1703625172376632,0.1620985120534896,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.710068941116333,0.1472152024507522,0.6661970019340515,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452926576137543,1.0,1.0,0.0,1.0,-1.7594043016433716,1.759401798248291,2.502659299352672e-06,1.3513864278793335,0.6617462635040283,0.6617462635040283,0.0,62.73929214477539,79.0,14395.939453125,-0.0,712.2310791015625,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17090.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395554900169373,1.0,0.0,0.0,1.5375635623931885,1.5375697612762451,1.577464416868679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.620361328125,0.0,148.3368682861328,1895.4371337890625,0.0,644.3927612304688,0.4141316413879394,1.0,0.0,3.0,1.0,0.0
