time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489501476287842,0.2638980150222778,0.2375240921974182,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892094850540161,0.2101841568946838,0.1997012346982956,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858414888381958,0.2994649410247803,0.2099008858203888,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414602637290955,0.1737443655729293,0.1653619706630706,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.707824170589447,0.1497035771608352,0.6776805520057678,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518063127994537,1.0,1.0,0.0,1.0,-1.7885618209838867,1.7885593175888062,2.583736886663246e-06,1.3742083311080933,0.6723290085792542,0.6723290085792542,0.0,65.64797973632812,67.0,14725.1884765625,-0.0,751.7881469726562,1.0,283.1499938964844,285.37969970703125,290.454345703125,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546659529209137,1.0,0.0,0.0,1.579620122909546,1.579626441001892,1.6649404699364825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.97705078125,0.0,157.4474334716797,1895.4371337890625,0.0,672.8082275390625,0.4224086105823517,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489501476287842,0.2638980150222778,0.2375240921974182,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892094850540161,0.2101841568946838,0.1997012346982956,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858414888381958,0.2994649410247803,0.2099008858203888,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414602637290955,0.1737443655729293,0.1653619706630706,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.707824170589447,0.1497035771608352,0.6776805520057678,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518063127994537,1.0,1.0,0.0,1.0,-1.7885618209838867,1.7885593175888062,2.583736886663246e-06,1.3742083311080933,0.6723290085792542,0.6723290085792542,0.0,65.64797973632812,67.0,14725.1884765625,-0.0,751.7881469726562,1.0,283.1499938964844,285.37969970703125,290.454345703125,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546659529209137,1.0,0.0,0.0,1.579620122909546,1.579626441001892,1.6649404699364825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.97705078125,0.0,157.4474334716797,1895.4371337890625,0.0,672.8082275390625,0.4224086105823517,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616189360618591,0.2686536610126495,0.2416726797819137,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015408515930176,0.2139579951763153,0.2031379342079162,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968402743339539,0.3019672930240631,0.2115547060966491,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526229619979858,0.1772131770849228,0.1685191541910171,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183225750923157,0.1522796303033828,0.6886606812477112,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531424105167389,1.0,1.0,0.0,1.0,-1.81663179397583,1.8166290521621704,2.663251507328823e-06,1.3961708545684814,0.6837369799613953,0.6837369799613953,0.0,63.86683654785156,55.0,15056.412109375,-0.0,770.7216796875,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553922712802887,1.0,0.0,0.0,1.625420093536377,1.6254265308380127,1.7628876491926349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.49169921875,0.0,167.8736572265625,1895.4371337890625,0.0,703.1448974609375,0.4315393269062042,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616189360618591,0.2686536610126495,0.2416726797819137,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015408515930176,0.2139579951763153,0.2031379342079162,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968402743339539,0.3019672930240631,0.2115547060966491,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526229619979858,0.1772131770849228,0.1685191541910171,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183225750923157,0.1522796303033828,0.6886606812477112,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531424105167389,1.0,1.0,0.0,1.0,-1.81663179397583,1.8166290521621704,2.663251507328823e-06,1.3961708545684814,0.6837369799613953,0.6837369799613953,0.0,63.86683654785156,55.0,15056.412109375,-0.0,770.7216796875,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553922712802887,1.0,0.0,0.0,1.625420093536377,1.6254265308380127,1.7628876491926349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.49169921875,0.0,167.8736572265625,1895.4371337890625,0.0,703.1448974609375,0.4315393269062042,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893468379974365,0.2734904289245605,0.2457581460475921,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262392282485962,0.2178606986999511,0.2065526694059372,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.925137460231781,0.304566890001297,0.2131702005863189,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.776820182800293,0.1807913035154342,0.1716347336769104,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392651438713074,0.1549660861492157,0.6994518637657166,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.351307064294815,1.0,1.0,0.0,1.0,-1.844276070594788,1.844273328781128,2.7429200599726755e-06,1.4177664518356323,0.6959514021873474,0.6959514021873474,0.0,58.53717041015625,43.0,15391.634765625,-0.0,773.7774658203125,1.0,283.1499938964844,285.34912109375,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612154006958008,1.0,0.0,0.0,1.6748387813568115,1.6748454570770264,1.8717138061674642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.020263671875,0.0,179.73033142089844,1895.4371337890625,0.0,734.9569091796875,0.4415160417556762,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893468379974365,0.2734904289245605,0.2457581460475921,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262392282485962,0.2178606986999511,0.2065526694059372,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.925137460231781,0.304566890001297,0.2131702005863189,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.776820182800293,0.1807913035154342,0.1716347336769104,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392651438713074,0.1549660861492157,0.6994518637657166,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.351307064294815,1.0,1.0,0.0,1.0,-1.844276070594788,1.844273328781128,2.7429200599726755e-06,1.4177664518356323,0.6959514021873474,0.6959514021873474,0.0,58.53717041015625,43.0,15391.634765625,-0.0,773.7774658203125,1.0,283.1499938964844,285.34912109375,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612154006958008,1.0,0.0,0.0,1.6748387813568115,1.6748454570770264,1.8717138061674642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.020263671875,0.0,179.73033142089844,1895.4371337890625,0.0,734.9569091796875,0.4415160417556762,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100253582000732,0.2759378552436828,0.247792512178421,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434816002845764,0.2198607176542282,0.2082694172859192,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9472821950912476,0.3059035539627075,0.2139766663312912,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947788238525391,0.1826234757900238,0.1731963604688644,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7548002600669861,0.1563516408205032,0.7048636078834534,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.349549800157547,1.0,1.0,0.0,1.0,-1.8581221103668213,1.8581193685531616,2.7833343665406574e-06,1.4285752773284912,0.7023657560348511,0.7023657560348511,0.0,54.95122528076172,43.0,15561.9375,-0.0,771.1549682617188,1.0,283.1499938964844,285.33953857421875,290.5069885253906,291.591796875,293.1499938964844,293.1499938964844,283.1499938964844,16735.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648486018180847,1.0,0.0,0.0,1.700876235961914,1.7008830308914185,1.930362429902744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.884033203125,0.0,186.23570251464844,1895.4371337890625,0.0,751.3257446289062,0.4468196928501129,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392334818840028,0.2784034311771393,0.2498254925012588,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663414120674133,0.2218925356864929,0.2099974751472473,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731367826461792,0.3072643578052521,0.2147860378026962,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171219825744629,0.1844840049743652,0.1747660189867019,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755484580993652,0.1577648520469665,0.7103109359741211,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473751246929168,1.0,1.0,0.0,1.0,-1.8720359802246087,1.87203311920166,2.8242895950825182e-06,1.4394327402114868,0.7085551619529724,0.7085551619529724,0.0,50.89338302612305,31.0,15733.18359375,-0.0,766.383056640625,1.0,283.1499938964844,285.3296203613281,290.5171813964844,291.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,16701.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684714317321777,1.0,0.0,0.0,1.7273552417755127,1.7273621559143066,1.990933355955349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.742919921875,0.0,193.0891571044922,1895.4371337890625,0.0,767.9995727539062,0.4522668421268463,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951071739196776,0.2833427488803863,0.2539649903774261,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226431846618652,0.2260106205940246,0.2135708183050155,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112603425979614,0.2014990895986557,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655680418014526,0.1882498264312744,0.1780129671096801,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.823280394077301,0.1606369018554687,0.7217099666595459,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414318561553955,1.0,1.0,0.0,1.0,-1.8829530477523804,1.8829501867294312,2.856934997907956e-06,1.4481436014175415,0.7206410765647888,0.7206410765647888,0.0,43.512203216552734,34.0,15979.87109375,-0.0,743.3373413085938,1.0,283.1499938964844,285.3017578125,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755999684333801,1.0,0.0,0.0,1.7802722454071045,1.7802793979644775,2.114785218054749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.569580078125,0.0,207.4848175048828,1895.4371337890625,0.0,801.8566284179688,0.4633172154426574,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951071739196776,0.2833427488803863,0.2539649903774261,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226431846618652,0.2260106205940246,0.2135708183050155,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112603425979614,0.2014990895986557,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655680418014526,0.1882498264312744,0.1780129671096801,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.823280394077301,0.1606369018554687,0.7217099666595459,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414318561553955,1.0,1.0,0.0,1.0,-1.8829530477523804,1.8829501867294312,2.856934997907956e-06,1.4481436014175415,0.7206410765647888,0.7206410765647888,0.0,43.512203216552734,34.0,15979.87109375,-0.0,743.3373413085938,1.0,283.1499938964844,285.3017578125,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755999684333801,1.0,0.0,0.0,1.7802722454071045,1.7802793979644775,2.114785218054749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.569580078125,0.0,207.4848175048828,1895.4371337890625,0.0,801.8566284179688,0.4633172154426574,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903330028057098,0.2415512055158615,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.952021598815918,0.2301133275032043,0.217348575592041,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204525113105774,0.1878731548786163,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.890454113483429,0.1919958591461181,0.1814580112695694,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445847034454346,0.1635610610246658,0.7342479228973389,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381660878658294,1.0,1.0,0.0,1.0,-1.875410556793213,1.875407695770264,2.834179213095922e-06,1.441996693611145,0.7320379018783569,0.7320379018783569,0.0,40.91683197021485,54.0,16085.873046875,-0.0,724.1821899414062,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811477303504944,1.0,0.0,0.0,1.832160234451294,1.832167625427246,2.239857082031449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.0361328125,0.0,222.50279235839844,1895.4371337890625,0.0,829.1900634765625,0.4743163883686065,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903330028057098,0.2415512055158615,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.952021598815918,0.2301133275032043,0.217348575592041,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204525113105774,0.1878731548786163,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.890454113483429,0.1919958591461181,0.1814580112695694,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445847034454346,0.1635610610246658,0.7342479228973389,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381660878658294,1.0,1.0,0.0,1.0,-1.875410556793213,1.875407695770264,2.834179213095922e-06,1.441996693611145,0.7320379018783569,0.7320379018783569,0.0,40.91683197021485,54.0,16085.873046875,-0.0,724.1821899414062,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811477303504944,1.0,0.0,0.0,1.832160234451294,1.832167625427246,2.239857082031449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.0361328125,0.0,222.50279235839844,1895.4371337890625,0.0,829.1900634765625,0.4743163883686065,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.296087771654129,0.2409507781267166,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9566945433616638,0.2327879965305328,0.2198444008827209,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.3263900876045227,0.1874061673879623,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949411511421204,0.1944356858730316,0.1837373077869415,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483607769012451,0.1655579656362533,0.74296635389328,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410649001598358,1.0,1.0,0.0,1.0,-1.8903056383132928,1.890302777290344,2.8780077627743594e-06,1.4532684087753296,0.739282488822937,0.739282488822937,0.0,41.18684768676758,54.0,16268.67578125,-0.0,739.83935546875,1.0,283.1499938964844,285.2365417480469,290.5553894042969,291.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,16693.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834879279136658,1.0,0.0,0.0,1.864790797233581,1.8647984266281128,2.320350773743485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.100341796875,0.0,232.3487548828125,1895.4371337890625,0.0,840.9837036132812,0.4812772572040558,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.2989168465137481,0.243947684764862,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.9552460312843324,0.2343287318944931,0.2212938815355301,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.3291695713996887,0.1897370815277099,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938257694244385,0.1958386749029159,0.1850610375404358,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473212718963623,0.166726142168045,0.7481732964515686,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.8171081542969,1.0,0.3441913723945617,1.0,1.0,0.0,1.0,-1.9062752723693848,1.906272292137146,2.925850367319072e-06,1.4656513929367063,0.7434738278388977,0.7434738278388977,0.0,41.9508171081543,74.0,16426.0390625,-0.0,759.0702514648438,1.0,283.1499938964844,285.2345886230469,290.56134033203125,291.6968688964844,293.1499938964844,293.1499938964844,283.1499938964844,16692.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847494006156921,1.0,0.0,0.0,1.8831849098205569,1.883192539215088,2.3663518788907825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.85791015625,0.0,238.01055908203125,1895.4371337890625,0.0,847.406982421875,0.4852001965045929,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041331470012665,0.2622392773628235,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380272030830384,0.2387695759534835,0.22552390396595,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341048061847687,0.20396389067173,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.879553496837616,0.1998711079359054,0.1889188736677169,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347023129463196,0.1700458377599716,0.7634186744689941,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578890264034271,1.0,1.0,0.0,1.0,-1.973325252532959,1.9733221530914309,3.131959829261177e-06,1.5178574323654177,0.7556547522544861,0.7556547522544861,0.0,46.19063949584961,94.0,17022.724609375,-0.0,848.03515625,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899639129638672,1.0,0.0,0.0,1.934951901435852,1.9349597692489624,2.498237563486328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.076904296875,0.0,254.3971099853516,1895.4371337890625,0.0,874.4532470703125,0.4962437748908996,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041331470012665,0.2622392773628235,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380272030830384,0.2387695759534835,0.22552390396595,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341048061847687,0.20396389067173,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.879553496837616,0.1998711079359054,0.1889188736677169,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347023129463196,0.1700458377599716,0.7634186744689941,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578890264034271,1.0,1.0,0.0,1.0,-1.973325252532959,1.9733221530914309,3.131959829261177e-06,1.5178574323654177,0.7556547522544861,0.7556547522544861,0.0,46.19063949584961,94.0,17022.724609375,-0.0,848.03515625,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899639129638672,1.0,0.0,0.0,1.934951901435852,1.9349597692489624,2.498237563486328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.076904296875,0.0,254.3971099853516,1895.4371337890625,0.0,874.4532470703125,0.4962437748908996,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977532625198364,0.3051103055477142,0.2742595970630646,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9220317006111144,0.2410759776830673,0.2277627438306808,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.3349092602729797,0.2153507471084594,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667688369750977,0.2019596546888351,0.1909586191177368,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233826756477356,0.1716991961002349,0.7712910771369934,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671062588691711,1.0,1.0,0.0,1.0,-2.0162360668182373,2.01623272895813,3.2681643915566383e-06,1.5513814687728882,0.7620975375175476,0.7620975375175476,0.0,49.62519454956055,94.0,17390.166015625,-0.0,911.4122924804688,1.0,283.1499938964844,285.26495361328125,290.6103515625,291.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,16645.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941582322120667,1.0,0.0,0.0,1.9614440202713013,1.9614520072937007,2.567114449902874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.06884765625,0.0,263.0517272949219,1895.4371337890625,0.0,896.7944946289062,0.5019006133079529,1.0,0.0,3.0,1.0,0.0
12300360,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753711819648744,0.3063001930713653,0.2752756774425506,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8969107866287231,0.2434084117412567,0.2301169484853744,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339571058750152,0.2339960783720016,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458392024040222,0.2040668874979019,0.193106010556221,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8034565448760986,0.1733087748289108,0.7793952226638794,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772391676902771,1.0,1.0,0.0,1.0,-2.0548458099365234,2.054842233657837,3.3935129977180623e-06,1.5815969705581665,0.7687089443206787,0.7687089443206787,0.0,54.90860366821289,112.0,17736.365234375,-0.0,981.7192993164062,1.0,283.1499938964844,285.27886962890625,290.6317138671875,291.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,16620.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995485186576843,1.0,0.0,0.0,1.9883958101272583,1.988403916358948,2.638147407196812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.2802734375,0.0,272.06549072265625,1895.4371337890625,0.0,926.2890625,0.5076662302017212,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003360271453857,0.3103156983852386,0.2790745496749878,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360782265663147,0.247978001832962,0.2350887656211853,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246931076049804,0.3324437439441681,0.2332773953676223,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901424765586853,0.2081778794527053,0.1976510882377624,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482136487960815,0.1763403713703155,0.7962204217910767,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968094885349273,1.0,1.0,0.0,1.0,-2.090143203735352,2.090139627456665,3.510589976940537e-06,1.6093682050704956,0.7817781567573547,0.7817781567573547,0.0,71.92481231689453,115.0,18158.533203125,-0.0,1110.1142578125,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120835542678833,1.0,0.0,0.0,2.0426888465881348,2.0426974296569824,2.784183266157925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.23046875,0.0,291.00665283203125,1895.4371337890625,0.0,998.1431884765624,0.5193679332733154,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003360271453857,0.3103156983852386,0.2790745496749878,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360782265663147,0.247978001832962,0.2350887656211853,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246931076049804,0.3324437439441681,0.2332773953676223,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901424765586853,0.2081778794527053,0.1976510882377624,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482136487960815,0.1763403713703155,0.7962204217910767,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968094885349273,1.0,1.0,0.0,1.0,-2.090143203735352,2.090139627456665,3.510589976940537e-06,1.6093682050704956,0.7817781567573547,0.7817781567573547,0.0,71.92481231689453,115.0,18158.533203125,-0.0,1110.1142578125,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120835542678833,1.0,0.0,0.0,2.0426888465881348,2.0426974296569824,2.784183266157925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.23046875,0.0,291.00665283203125,1895.4371337890625,0.0,998.1431884765624,0.5193679332733154,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695818781852722,0.3149937689304352,0.2835888862609863,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107032179832458,0.2525131702423095,0.2398153692483902,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872939348220825,0.3336009979248047,0.2340701520442962,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647126913070679,0.2122475802898407,0.2019452005624771,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7256054282188416,0.1793524920940399,0.8118187785148621,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115678966045379,1.0,1.0,0.0,1.0,-2.1260855197906494,2.126081943511963,3.631445906648878e-06,1.6372898817062378,0.7948743104934692,0.7948743104934692,0.0,84.3600082397461,118.0,18572.408203125,-0.0,1219.8551025390625,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233471035957336,1.0,0.0,0.0,2.0968122482299805,2.0968210697174072,2.933678047156718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.85205078125,0.0,310.8984069824219,1895.4371337890625,0.0,1066.374267578125,0.5311263203620911,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695818781852722,0.3149937689304352,0.2835888862609863,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107032179832458,0.2525131702423095,0.2398153692483902,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872939348220825,0.3336009979248047,0.2340701520442962,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647126913070679,0.2122475802898407,0.2019452005624771,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7256054282188416,0.1793524920940399,0.8118187785148621,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115678966045379,1.0,1.0,0.0,1.0,-2.1260855197906494,2.126081943511963,3.631445906648878e-06,1.6372898817062378,0.7948743104934692,0.7948743104934692,0.0,84.3600082397461,118.0,18572.408203125,-0.0,1219.8551025390625,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233471035957336,1.0,0.0,0.0,2.0968122482299805,2.0968210697174072,2.933678047156718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.85205078125,0.0,310.8984069824219,1895.4371337890625,0.0,1066.374267578125,0.5311263203620911,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546130061149597,0.3198697566986084,0.2882142961025238,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971771955490112,0.2571029663085937,0.2444403767585754,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689233064651489,0.3358541131019592,0.2357173860073089,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527273893356323,0.2163570970296859,0.206125259399414,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141882181167603,0.182449609041214,0.8270814418792725,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234629571437835,1.0,1.0,0.0,1.0,-2.162525415420532,2.1625218391418457,3.7561919725703774e-06,1.665574312210083,0.8081110119819641,0.8081110119819641,0.0,93.40030670166016,121.0,18991.87890625,-0.0,1315.9500732421875,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325581073760986,1.0,0.0,0.0,2.1506283283233643,2.15063738822937,3.086200024426944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.86328125,0.0,331.6606140136719,1895.4371337890625,0.0,1124.638671875,0.5428819060325623,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546130061149597,0.3198697566986084,0.2882142961025238,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971771955490112,0.2571029663085937,0.2444403767585754,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689233064651489,0.3358541131019592,0.2357173860073089,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527273893356323,0.2163570970296859,0.206125259399414,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141882181167603,0.182449609041214,0.8270814418792725,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234629571437835,1.0,1.0,0.0,1.0,-2.162525415420532,2.1625218391418457,3.7561919725703774e-06,1.665574312210083,0.8081110119819641,0.8081110119819641,0.0,93.40030670166016,121.0,18991.87890625,-0.0,1315.9500732421875,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325581073760986,1.0,0.0,0.0,2.1506283283233643,2.15063738822937,3.086200024426944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.86328125,0.0,331.6606140136719,1895.4371337890625,0.0,1124.638671875,0.5428819060325623,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467526435852051,0.3248319625854492,0.2928502559661865,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901230454444885,0.2617799341678619,0.2490550279617309,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585809469223022,0.3386178314685821,0.2377343326807022,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468132376670837,0.2205372750759124,0.2102797031402588,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078355550765991,0.1856413334608078,0.8423545956611633,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47344970703125,285.9498596191406,1.0,0.4335019588470459,1.0,1.0,0.0,1.0,-2.199392795562744,2.1993889808654785,3.8846960705996025e-06,1.6941832304000854,0.8215060830116272,0.8215060830116272,0.0,100.2820053100586,109.0,19416.640625,-0.0,1404.1240234375,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404579877853394,1.0,0.0,0.0,2.2039237022399902,2.203933000564575,3.2410557082585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1171875,0.0,353.2087707519531,1895.4371337890625,0.0,1176.309814453125,0.5545794367790222,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467526435852051,0.3248319625854492,0.2928502559661865,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901230454444885,0.2617799341678619,0.2490550279617309,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585809469223022,0.3386178314685821,0.2377343326807022,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468132376670837,0.2205372750759124,0.2102797031402588,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078355550765991,0.1856413334608078,0.8423545956611633,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47344970703125,285.9498596191406,1.0,0.4335019588470459,1.0,1.0,0.0,1.0,-2.199392795562744,2.1993889808654785,3.8846960705996025e-06,1.6941832304000854,0.8215060830116272,0.8215060830116272,0.0,100.2820053100586,109.0,19416.640625,-0.0,1404.1240234375,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404579877853394,1.0,0.0,0.0,2.2039237022399902,2.203933000564575,3.2410557082585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1171875,0.0,353.2087707519531,1895.4371337890625,0.0,1176.309814453125,0.5545794367790222,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482349514961243,0.3273375034332275,0.2950917780399322,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919633984565735,0.2641559839248657,0.2512922883033752,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591800928115845,0.3401090204715729,0.2387554049491882,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485523819923401,0.2226588129997253,0.2122810930013656,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094352841377258,0.1872736513614654,0.8496586680412292,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360167980194092,1.0,1.0,0.0,1.0,-2.217177391052246,2.2171733379364014,3.947542609239463e-06,1.7080010175704956,0.8282625675201416,0.8282625675201416,0.0,101.09241485595705,109.0,19626.083984375,-0.0,1434.0850830078125,1.0,283.1499938964844,285.25372314453125,290.7154541015625,292.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,16604.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441851854324341,1.0,0.0,0.0,2.230310678482056,2.23032021522522,3.319128438761254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.15380859375,0.0,364.2482604980469,1895.4371337890625,0.0,1201.217041015625,0.5603913068771362,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528397083282471,0.3298657536506653,0.2972923219203949,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968955039978027,0.2665649354457855,0.2534955143928528,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630506992340088,0.3416575491428375,0.2397734969854354,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.75302654504776,0.2248095422983169,0.2142448276281356,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136923670768738,0.1889375746250152,0.856796383857727,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374621510505676,1.0,1.0,0.0,1.0,-2.2346222400665283,2.234618186950684,4.009686563222203e-06,1.7215399742126465,0.8350525498390198,0.8350525498390198,0.0,100.32786560058594,97.0,19833.1640625,-0.0,1455.397216796875,1.0,283.1499938964844,285.2512512207031,290.7251281738281,292.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,16612.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478517055511475,1.0,0.0,0.0,2.2564773559570312,2.2564871311187744,3.397467764898465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.27197265625,0.0,375.4433898925781,1895.4371337890625,0.0,1226.0423583984375,0.5661689639091492,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694967031478882,0.3349873721599579,0.3016342520713806,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135011196136475,0.2714852690696716,0.257872611284256,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784392476081848,0.3448937833309173,0.2418224662542343,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685850858688354,0.2292031347751617,0.2181331515312194,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274659276008606,0.1923637390136718,0.870916485786438,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.437975138425827,1.0,1.0,0.0,1.0,-2.269187688827514,2.26918363571167,4.134344180783955e-06,1.7483642101287842,0.8487488627433777,0.8487488627433777,0.0,95.65959167480467,85.0,20246.224609375,-0.0,1481.008544921875,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.1059875488281,293.1499938964844,293.1499938964844,283.1499938964844,16632.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551034450531006,1.0,0.0,0.0,2.30806851387024,2.308078527450561,3.554600311872491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.89404296875,0.0,398.248291015625,1895.4371337890625,0.0,1276.0660400390625,0.5775988101959229,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694967031478882,0.3349873721599579,0.3016342520713806,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135011196136475,0.2714852690696716,0.257872611284256,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784392476081848,0.3448937833309173,0.2418224662542343,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685850858688354,0.2292031347751617,0.2181331515312194,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274659276008606,0.1923637390136718,0.870916485786438,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.437975138425827,1.0,1.0,0.0,1.0,-2.269187688827514,2.26918363571167,4.134344180783955e-06,1.7483642101287842,0.8487488627433777,0.8487488627433777,0.0,95.65959167480467,85.0,20246.224609375,-0.0,1481.008544921875,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.1059875488281,293.1499938964844,293.1499938964844,283.1499938964844,16632.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551034450531006,1.0,0.0,0.0,2.30806851387024,2.308078527450561,3.554600311872491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.89404296875,0.0,398.248291015625,1895.4371337890625,0.0,1276.0660400390625,0.5775988101959229,1.0,0.0,3.0,1.0,0.0
12301140,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963625431060791,0.340185284614563,0.3059383034706116,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372840285301208,0.2765379548072815,0.2622612118721008,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.904007613658905,0.3482809364795685,0.2438985854387283,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932649254798889,0.2337158471345901,0.2220205962657928,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484548687934875,0.1959157586097717,0.8850660920143127,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363822937011719,1.0,1.0,0.0,1.0,-2.3037896156311035,2.30378532409668,4.261166395735927e-06,1.7752190828323364,0.8626166582107544,0.8626166582107544,0.0,88.08840942382812,73.0,20661.1484375,-0.0,1490.9432373046875,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623201966285706,1.0,0.0,0.0,2.35854172706604,2.3585519790649414,3.711764975378173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.9921875,0.0,421.5165100097656,1895.4371337890625,0.0,1327.032958984375,0.588826060295105,1.0,0.0,3.0,1.0,0.0
