time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301200,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963625431060791,0.340185284614563,0.3059383034706116,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372840285301208,0.2765379548072815,0.2622612118721008,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.904007613658905,0.3482809364795685,0.2438985854387283,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932649254798889,0.2337158471345901,0.2220205962657928,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484548687934875,0.1959157586097717,0.8850660920143127,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363822937011719,1.0,1.0,0.0,1.0,-2.3037896156311035,2.30378532409668,4.261166395735927e-06,1.7752190828323364,0.8626166582107544,0.8626166582107544,0.0,88.08840942382812,73.0,20661.1484375,-0.0,1490.9432373046875,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623201966285706,1.0,0.0,0.0,2.35854172706604,2.3585519790649414,3.711764975378173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.9921875,0.0,421.5165100097656,1895.4371337890625,0.0,1327.032958984375,0.588826060295105,1.0,0.0,3.0,1.0,0.0
12301260,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.924183428287506,0.3437962234020233,0.3089571595191955,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.8605972528457642,0.2800735831260681,0.2653679251670837,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317126870155334,0.3506236374378204,0.2453582882881164,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164756894111633,0.2368527352809906,0.2247581332921981,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695561647415161,0.1983606070280075,0.8949719071388245,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343962073326111,1.0,1.0,0.0,1.0,-2.3280909061431885,2.3280866146087646,4.351494681031909e-06,1.7941066026687622,0.8727170825004578,0.8727170825004578,0.0,81.55559539794922,73.0,20959.4453125,-0.0,1491.07666015625,1.0,283.1499938964844,285.2426147460937,290.7833557128906,292.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,16678.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673808097839355,1.0,0.0,0.0,2.394110918045044,2.3941214084625244,3.824563350462995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.35693359375,0.0,438.4945983886719,1895.4371337890625,0.0,1363.45556640625,0.5967627167701721,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9374130964279176,0.3451318144798279,0.3100699782371521,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713627457618713,0.2813803851604461,0.2665147185325622,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443649053573608,0.3514710664749145,0.2458827495574951,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8260987401008606,0.2380009293556213,0.2257584780454635,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792341113090515,0.1992366313934326,0.8985116481781006,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334659278392792,1.0,1.0,0.0,1.0,-2.33689022064209,2.336885690689087,4.38445476902416e-06,1.8009495735168457,0.8766685128211975,0.8766685128211975,0.0,78.90181732177734,61.0,21072.677734375,-0.0,1489.459716796875,1.0,283.1499938964844,285.2420349121094,290.7899780273437,292.1986999511719,293.1499938964844,293.1499938964844,283.1499938964844,16686.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692730784416199,1.0,0.0,0.0,2.407754421234131,2.407764911651612,3.868278497520805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.5126953125,0.0,445.1369018554688,1895.4371337890625,0.0,1377.2164306640625,0.5998122692108154,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880545735359192,0.3497020006179809,0.3138162195682525,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215540289878844,0.2858373820781708,0.2703629434108734,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918285012245178,0.3543179333209991,0.2475927770137787,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694290518760681,0.2418723702430725,0.2290661931037902,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214256763458252,0.2021140903234481,0.9098079800605774,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295325875282287,1.0,1.0,0.0,1.0,-2.3656139373779297,2.3656094074249268,4.492927473620512e-06,1.8232710361480715,0.8908767700195312,0.8908767700195312,0.0,69.01100158691406,64.0,21464.37890625,-0.0,1476.938720703125,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756432056427002,1.0,0.0,0.0,2.455526828765869,2.455537796020508,4.023303290523472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.11865234375,0.0,468.9728393554688,1895.4371337890625,0.0,1424.0927734375,0.6105126142501831,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880545735359192,0.3497020006179809,0.3138162195682525,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215540289878844,0.2858373820781708,0.2703629434108734,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918285012245178,0.3543179333209991,0.2475927770137787,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694290518760681,0.2418723702430725,0.2290661931037902,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214256763458252,0.2021140903234481,0.9098079800605774,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295325875282287,1.0,1.0,0.0,1.0,-2.3656139373779297,2.3656094074249268,4.492927473620512e-06,1.8232710361480715,0.8908767700195312,0.8908767700195312,0.0,69.01100158691406,64.0,21464.37890625,-0.0,1476.938720703125,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756432056427002,1.0,0.0,0.0,2.455526828765869,2.455537796020508,4.023303290523472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.11865234375,0.0,468.9728393554688,1895.4371337890625,0.0,1424.0927734375,0.6105126142501831,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519188165664673,0.3148185014724731,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397393465042114,0.2879640161991119,0.2722955346107483,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.355829656124115,0.2451366782188415,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844156265258789,0.2436955124139785,0.2307181060314178,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341379761695862,0.2034272104501724,0.9153881072998048,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.429078996181488,1.0,1.0,0.0,1.0,-2.374262809753418,2.374258279800415,4.52630683867028e-06,1.830235481262207,0.898025631904602,0.898025631904602,0.0,66.63185119628906,64.0,21629.740234375,-0.0,1476.9285888671875,1.0,283.1499938964844,285.2369079589844,290.8305053710937,292.27276611328125,293.1499938964844,293.1499938964844,283.1499938964844,16741.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786025762557983,1.0,0.0,0.0,2.4788217544555664,2.478832721710205,4.100000694506889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.44482421875,0.0,480.9267272949219,1895.4371337890625,0.0,1446.1541748046875,0.6157423853874207,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546180427074432,0.3107686042785644,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472877979278564,0.2900133728981018,0.2742282748222351,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579790592193603,0.2417089194059372,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908566236495972,0.2454360127449035,0.2323640584945678,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394043445587158,0.2046535611152649,0.920908749103546,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289042353630066,1.0,1.0,0.0,1.0,-2.3768434524536133,2.3768389225006104,4.536011147138197e-06,1.8321605920791624,0.905093550682068,0.905093550682068,0.0,65.89208221435547,67.0,21746.53515625,-0.0,1476.2430419921875,1.0,283.1499938964844,285.2291564941406,290.8451232910156,292.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,16765.369140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812990307807922,1.0,0.0,0.0,2.5016207695007324,2.50163197517395,4.17576728750646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.9833984375,0.0,492.8540649414063,1895.4371337890625,0.0,1466.4097900390625,0.6238710880279541,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612167537212372,0.3056025505065918,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.957752287387848,0.2939311861991882,0.2779363393783569,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631109595298767,0.2376908659934997,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001204371452332,0.2487266957759857,0.2354878485202789,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468433618545532,0.2069195210933685,0.9311506748199464,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297987818717956,1.0,1.0,0.0,1.0,-2.38631558418274,2.3863110542297363,4.5720366870227735e-06,1.8393967151641848,0.9189262986183168,0.9189262986183168,0.0,65.24169921875,85.0,22060.572265625,-0.0,1487.1541748046875,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.80859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685962975025177,1.0,0.0,0.0,2.578233480453491,2.5782454013824463,4.435451899098553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.861328125,0.0,536.6445922851562,1895.4371337890625,0.0,1501.78515625,0.6421825885772705,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612167537212372,0.3056025505065918,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.957752287387848,0.2939311861991882,0.2779363393783569,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631109595298767,0.2376908659934997,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001204371452332,0.2487266957759857,0.2354878485202789,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468433618545532,0.2069195210933685,0.9311506748199464,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297987818717956,1.0,1.0,0.0,1.0,-2.38631558418274,2.3863110542297363,4.5720366870227735e-06,1.8393967151641848,0.9189262986183168,0.9189262986183168,0.0,65.24169921875,85.0,22060.572265625,-0.0,1487.1541748046875,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.80859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685962975025177,1.0,0.0,0.0,2.578233480453491,2.5782454013824463,4.435451899098553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.861328125,0.0,536.6445922851562,1895.4371337890625,0.0,1501.78515625,0.6421825885772705,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666692078113556,0.3148622512817383,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.952000856399536,0.2977396249771118,0.2816015183925628,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673386871814728,0.2448928654193878,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949041962623596,0.2518900036811828,0.2385541051626205,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416839838027954,0.2090470790863037,0.9410982728004456,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381584227085113,1.0,1.0,0.0,1.0,-2.426093578338623,2.426088809967041,4.725011422124226e-06,1.869821310043335,0.9327895045280457,0.9327895045280457,0.0,68.19206237792969,103.0,22609.09765625,-0.0,1567.3626708984375,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.73046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906274557113647,1.0,0.0,0.0,2.6685519218444824,2.668564558029175,4.751652795675909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.39990234375,0.0,592.1716918945312,1895.4371337890625,0.0,1537.5859375,0.6638333201408386,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666692078113556,0.3148622512817383,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.952000856399536,0.2977396249771118,0.2816015183925628,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673386871814728,0.2448928654193878,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949041962623596,0.2518900036811828,0.2385541051626205,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416839838027954,0.2090470790863037,0.9410982728004456,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381584227085113,1.0,1.0,0.0,1.0,-2.426093578338623,2.426088809967041,4.725011422124226e-06,1.869821310043335,0.9327895045280457,0.9327895045280457,0.0,68.19206237792969,103.0,22609.09765625,-0.0,1567.3626708984375,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.73046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906274557113647,1.0,0.0,0.0,2.6685519218444824,2.668564558029175,4.751652795675909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.39990234375,0.0,592.1716918945312,1895.4371337890625,0.0,1537.5859375,0.6638333201408386,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882655143737792,0.3684341013431549,0.3315117359161377,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215896725654602,0.3014951348304748,0.2854130268096924,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882152676582336,0.3680716753005981,0.2577943205833435,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693686723709106,0.2549738585948944,0.2417432516813278,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190256357192993,0.2110374420881271,0.951432168483734,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516700506210327,1.0,1.0,0.0,1.0,-2.4789934158325195,2.478988647460937,4.935427114105551e-06,1.911811709403992,0.9470250606536864,0.9470250606536864,0.0,76.3358383178711,121.0,23307.787109375,-0.0,1705.646728515625,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.85546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976909637451172,1.0,0.0,0.0,2.76772403717041,2.767737627029419,5.111388645673287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.767578125,0.0,657.7318115234375,1895.4371337890625,0.0,1592.578369140625,0.6876214146614075,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882655143737792,0.3684341013431549,0.3315117359161377,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215896725654602,0.3014951348304748,0.2854130268096924,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882152676582336,0.3680716753005981,0.2577943205833435,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693686723709106,0.2549738585948944,0.2417432516813278,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190256357192993,0.2110374420881271,0.951432168483734,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516700506210327,1.0,1.0,0.0,1.0,-2.4789934158325195,2.478988647460937,4.935427114105551e-06,1.911811709403992,0.9470250606536864,0.9470250606536864,0.0,76.3358383178711,121.0,23307.787109375,-0.0,1705.646728515625,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.85546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976909637451172,1.0,0.0,0.0,2.76772403717041,2.767737627029419,5.111388645673287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.767578125,0.0,657.7318115234375,1895.4371337890625,0.0,1592.578369140625,0.6876214146614075,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370342493057252,0.37043097615242,0.3334462642669678,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738412261009216,0.3050208389759063,0.2893361449241638,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354861974716188,0.3683736324310303,0.258238673210144,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281959295272827,0.2578135728836059,0.2450254261493683,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777706384658813,0.2127344012260437,0.9619359970092772,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664165079593658,1.0,1.0,0.0,1.0,-2.506582021713257,2.506577014923096,5.044774752605008e-06,1.9325480461120603,0.9609498381614684,0.9609498381614684,0.0,91.1518783569336,139.0,23804.5,0.0,1840.846435546875,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706695556640625,1.0,0.0,0.0,2.8718926906585693,2.8719072341918945,5.503383704308362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.36865234375,0.0,731.923828125,1895.4371337890625,0.0,1663.988525390625,0.7126299142837524,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370342493057252,0.37043097615242,0.3334462642669678,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738412261009216,0.3050208389759063,0.2893361449241638,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354861974716188,0.3683736324310303,0.258238673210144,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281959295272827,0.2578135728836059,0.2450254261493683,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777706384658813,0.2127344012260437,0.9619359970092772,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664165079593658,1.0,1.0,0.0,1.0,-2.506582021713257,2.506577014923096,5.044774752605008e-06,1.9325480461120603,0.9609498381614684,0.9609498381614684,0.0,91.1518783569336,139.0,23804.5,0.0,1840.846435546875,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706695556640625,1.0,0.0,0.0,2.8718926906585693,2.8719072341918945,5.503383704308362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.36865234375,0.0,731.923828125,1895.4371337890625,0.0,1663.988525390625,0.7126299142837524,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126830101013184,0.3718085885047912,0.3348939120769501,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.854936957359314,0.3067089915275574,0.2912533283233642,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.910414695739746,0.36886727809906,0.2587431669235229,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111428618431091,0.2591557800769806,0.2466192543506622,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604268789291382,0.2134995460510254,0.9669265747070312,285.9932556152344,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4450988769531,285.9929504394531,1.0,0.4740065932273865,1.0,1.0,0.0,1.0,-2.519141674041748,2.519136667251587,5.095522283227183e-06,1.9422754049301147,0.9678289890289308,0.9678289890289308,0.0,99.3212890625,139.0,24063.466796875,0.0,1913.18505859375,1.0,283.1499938964844,285.113037109375,291.0486755371094,292.63153076171875,293.1499938964844,293.1499938964844,283.1499938964844,20373.88671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110159397125244,1.0,0.0,0.0,2.933079242706299,2.9330942630767822,5.740383812735672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.935546875,0.0,778.3023681640625,1895.4371337890625,0.0,1698.74951171875,0.7245786190032959,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933361768722534,0.3732523322105407,0.336453229188919,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389646410942078,0.3083595335483551,0.2931398451328277,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906019330024719,0.3694764077663421,0.2593590021133423,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950271964073181,0.2604572772979736,0.2481802701950073,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457290887832642,0.2142213582992553,0.971750557422638,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816952347755432,1.0,1.0,0.0,1.0,-2.531693458557129,2.5316882133483887,5.146505372977117e-06,1.952001690864563,0.974749743938446,0.974749743938446,0.0,107.77263641357422,142.0,24299.197265625,0.0,1987.9437255859373,1.0,283.1499938964844,285.1015014648437,291.070556640625,292.6678466796875,293.1499938964844,293.1499938964844,283.1499938964844,20778.02734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715031087398529,1.0,0.0,0.0,2.978277921676636,2.9782934188842773,5.918665237913956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.259765625,0.0,813.4448852539062,1895.4371337890625,0.0,1731.3341064453125,0.7381883859634399,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727110028266907,0.3761729001998901,0.3394638299942016,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219873309135437,0.3115798234939575,0.2966262102127075,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688980340957642,0.3708752989768982,0.2606101930141449,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772465944290161,0.2629700601100921,0.2510062456130981,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298896908760071,0.2155691236257553,0.9799633622169496,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924671351909637,1.0,1.0,0.0,1.0,-2.554269313812256,2.554264068603516,5.2389464144653175e-06,1.9695415496826167,0.9884377121925354,0.9884377121925354,0.0,119.50472259521484,145.0,24780.2578125,0.0,2102.6328125,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.55859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722406804561615,1.0,0.0,0.0,3.085203170776367,3.085219621658325,6.35127435089089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.744140625,0.0,901.399658203125,1895.4371337890625,0.0,1791.869384765625,0.7638869285583496,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727110028266907,0.3761729001998901,0.3394638299942016,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219873309135437,0.3115798234939575,0.2966262102127075,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688980340957642,0.3708752989768982,0.2606101930141449,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772465944290161,0.2629700601100921,0.2510062456130981,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298896908760071,0.2155691236257553,0.9799633622169496,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924671351909637,1.0,1.0,0.0,1.0,-2.554269313812256,2.554264068603516,5.2389464144653175e-06,1.9695415496826167,0.9884377121925354,0.9884377121925354,0.0,119.50472259521484,145.0,24780.2578125,0.0,2102.6328125,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.55859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722406804561615,1.0,0.0,0.0,3.085203170776367,3.085219621658325,6.35127435089089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.744140625,0.0,901.399658203125,1895.4371337890625,0.0,1791.869384765625,0.7638869285583496,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613701462745667,0.3790603876113891,0.3423375189304352,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125155568122864,0.3147395551204681,0.2999131083488464,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566696047782898,0.3723873198032379,0.2618672549724579,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675448656082153,0.2654109001159668,0.2536216676235199,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208244204521179,0.2168402522802353,0.9871524572372437,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007316470146179,1.0,1.0,0.0,1.0,-2.5749638080596924,2.574958562850952,5.324418452801183e-06,1.985621213912964,1.0,1.0,0.0,127.84829711914062,148.0,25247.623046875,0.0,2194.350830078125,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.5,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290274500846863,1.0,0.0,0.0,3.191246747970581,3.1912643909454346,6.79538516124012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18701171875,0.0,994.8986206054688,1895.4371337890625,0.0,1846.9256591796875,0.7893766164779663,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613701462745667,0.3790603876113891,0.3423375189304352,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125155568122864,0.3147395551204681,0.2999131083488464,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566696047782898,0.3723873198032379,0.2618672549724579,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675448656082153,0.2654109001159668,0.2536216676235199,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208244204521179,0.2168402522802353,0.9871524572372437,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007316470146179,1.0,1.0,0.0,1.0,-2.5749638080596924,2.574958562850952,5.324418452801183e-06,1.985621213912964,1.0,1.0,0.0,127.84829711914062,148.0,25247.623046875,0.0,2194.350830078125,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.5,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290274500846863,1.0,0.0,0.0,3.191246747970581,3.1912643909454346,6.79538516124012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18701171875,0.0,994.8986206054688,1895.4371337890625,0.0,1846.9256591796875,0.7893766164779663,1.0,0.0,3.0,1.0,0.0
12302460,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556163311004639,0.3813288807868957,0.3445464968681335,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076092004776001,0.3172406852245331,0.3024559319019317,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502774238586426,0.3736267387866974,0.2628580629825592,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627077698707581,0.2673292160034179,0.2556199431419372,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159024477005005,0.2178205698728561,0.9924464821815492,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.506171464920044,1.0,1.0,0.0,1.0,-2.5906269550323486,2.5906214714050293,5.389606030803407e-06,1.997807860374451,1.0,1.0,0.0,133.02587890625,148.0,25611.091796875,0.0,2257.517333984375,1.0,283.1499938964844,285.0216369628906,291.201416015625,292.87701416015625,293.1499938964844,293.1499938964844,283.1499938964844,24133.37890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339532971382141,1.0,0.0,0.0,3.272149085998535,3.272167444229126,7.144296318983834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.2587890625,0.0,1072.4234619140625,1895.4371337890625,0.0,1888.30908203125,0.806191086769104,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.854475200176239,0.3818940818309784,0.345088392496109,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066316843032837,0.3178655207157135,0.3030831813812256,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.848983108997345,0.3739415407180786,0.2631035149097442,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617621421813965,0.2678069472312927,0.2561100423336029,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148825526237488,0.2180632203817367,0.9937235713005066,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074142217636108,1.0,1.0,0.0,1.0,-2.594449996948242,2.594444751739502,5.405581305240048e-06,2.000783920288086,1.0,1.0,0.0,134.16954040527344,136.0,25694.43359375,0.0,2272.284423828125,1.0,283.1499938964844,285.01934814453125,291.21112060546875,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,24344.443359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351165413856506,1.0,0.0,0.0,3.2864255905151367,3.286444187164306,7.206774057522125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.02685546875,0.0,1086.5220947265625,1895.4371337890625,0.0,1898.1331787109373,0.8126039505004883,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587310910224915,0.3847033977508545,0.3475430905818939,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113465905189514,0.3209905326366424,0.3059634268283844,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.85230553150177,0.3755354881286621,0.264158695936203,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.765973687171936,0.2701908051967621,0.2582977414131164,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179486751556396,0.2192710041999817,0.9988535046577454,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084609985351562,1.0,1.0,0.0,1.0,-2.61092472076416,2.610919237136841,5.474788849824108e-06,2.0136563777923584,1.0,1.0,0.0,133.301025390625,124.0,26112.291015625,0.0,2299.52001953125,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.05078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407887578010559,1.0,0.0,0.0,3.373204708099365,3.373224258422852,7.592392989863583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10205078125,0.0,1174.8848876953125,1895.4371337890625,0.0,1946.305908203125,0.8338442444801331,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587310910224915,0.3847033977508545,0.3475430905818939,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113465905189514,0.3209905326366424,0.3059634268283844,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.85230553150177,0.3755354881286621,0.264158695936203,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.765973687171936,0.2701908051967621,0.2582977414131164,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179486751556396,0.2192710041999817,0.9988535046577454,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084609985351562,1.0,1.0,0.0,1.0,-2.61092472076416,2.610919237136841,5.474788849824108e-06,2.0136563777923584,1.0,1.0,0.0,133.301025390625,124.0,26112.291015625,0.0,2299.52001953125,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.05078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407887578010559,1.0,0.0,0.0,3.373204708099365,3.373224258422852,7.592392989863583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10205078125,0.0,1174.8848876953125,1895.4371337890625,0.0,1946.305908203125,0.8338442444801331,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639101982116699,0.386108249425888,0.3487018048763275,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164101839065552,0.322563886642456,0.3073391318321228,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.856957733631134,0.3763525187969208,0.2646467387676239,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708232998847961,0.2713902294635772,0.2593235671520233,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218410968780518,0.2198826074600219,1.001093864440918,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.39923095703125,285.9682312011719,1.0,0.5077548623085022,1.0,1.0,0.0,1.0,-2.618481636047364,2.618476152420044,5.506663910637144e-06,2.019551992416382,1.0,1.0,0.0,130.97720336914062,124.0,26323.68359375,0.0,2299.83056640625,1.0,283.1499938964844,284.9892883300781,291.2864685058594,293.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,26398.412109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434927225112915,1.0,0.0,0.0,3.4222590923309326,3.422279357910156,7.814821856300114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.2392578125,0.0,1226.8909912109375,1895.4371337890625,0.0,1969.4237060546875,0.8430613875389099,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707427978515625,0.3875128030776977,0.3498249650001526,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227779269218445,0.3241452574729919,0.3086869716644287,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632306456565857,0.3771817088127136,0.2651168406009674,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771570086479187,0.27259561419487,0.2603199481964111,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268936038017273,0.2205007374286651,1.0031986236572266,285.97100830078125,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064652562141418,1.0,1.0,0.0,1.0,-2.6257426738739014,2.625737190246582,5.5373666327795945e-06,2.025211334228516,1.0,1.0,0.0,127.81140899658205,112.0,26511.08984375,0.0,2294.151611328125,1.0,283.1499938964844,284.98486328125,291.3114318847656,293.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,26890.26953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460612058639526,1.0,0.0,0.0,3.453993797302246,3.454014301300049,7.960427410580451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.41796875,0.0,1261.3394775390625,1895.4371337890625,0.0,1991.473388671875,0.853639543056488,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891641497612,0.3903097808361053,0.3520003855228424,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.839333713054657,0.3273267745971679,0.3113335371017456,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804810643196106,0.3788661956787109,0.2660277187824249,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940336465835571,0.2750198543071747,0.2622581124305725,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403514385223389,0.2217534184455871,1.0071592330932615,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026407241821289,1.0,1.0,0.0,1.0,-2.6397202014923096,2.639714479446411,5.596686150965979e-06,2.0360939502716064,1.0,1.0,0.0,119.6739730834961,100.0,26898.6640625,0.0,2269.96142578125,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.8828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510150074958801,1.0,0.0,0.0,3.530322551727295,3.530344009399414,8.316145567732747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.396484375,0.0,1346.8233642578125,1895.4371337890625,0.0,2034.2386474609373,0.8723576068878174,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891641497612,0.3903097808361053,0.3520003855228424,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.839333713054657,0.3273267745971679,0.3113335371017456,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804810643196106,0.3788661956787109,0.2660277187824249,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940336465835571,0.2750198543071747,0.2622581124305725,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403514385223389,0.2217534184455871,1.0071592330932615,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026407241821289,1.0,1.0,0.0,1.0,-2.6397202014923096,2.639714479446411,5.596686150965979e-06,2.0360939502716064,1.0,1.0,0.0,119.6739730834961,100.0,26898.6640625,0.0,2269.96142578125,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.8828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510150074958801,1.0,0.0,0.0,3.530322551727295,3.530344009399414,8.316145567732747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.396484375,0.0,1346.8233642578125,1895.4371337890625,0.0,2034.2386474609373,0.8723576068878174,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147026538848876,0.3930802941322326,0.354097455739975,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620094656944275,0.3305256366729736,0.3139377534389496,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042457938194276,0.3805743157863617,0.2669125497341156,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160529136657715,0.277454674243927,0.26414754986763,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.759070873260498,0.223020851612091,1.010907530784607,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977271258831024,1.0,1.0,0.0,1.0,-2.653207778930664,2.6532020568847656,5.654234428220661e-06,2.0465993881225586,1.0,1.0,0.0,109.9754638671875,88.0,27277.7734375,0.0,2234.403076171875,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.630859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557528018951416,1.0,0.0,0.0,3.603259086608887,3.603281497955322,8.663318453727697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07666015625,0.0,1432.0362548828125,1895.4371337890625,0.0,2075.42431640625,0.8902547955513,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147026538848876,0.3930802941322326,0.354097455739975,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620094656944275,0.3305256366729736,0.3139377534389496,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042457938194276,0.3805743157863617,0.2669125497341156,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160529136657715,0.277454674243927,0.26414754986763,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.759070873260498,0.223020851612091,1.010907530784607,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977271258831024,1.0,1.0,0.0,1.0,-2.653207778930664,2.6532020568847656,5.654234428220661e-06,2.0465993881225586,1.0,1.0,0.0,109.9754638671875,88.0,27277.7734375,0.0,2234.403076171875,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.630859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557528018951416,1.0,0.0,0.0,3.603259086608887,3.603281497955322,8.663318453727697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07666015625,0.0,1432.0362548828125,1895.4371337890625,0.0,2075.42431640625,0.8902547955513,1.0,0.0,3.0,1.0,0.0
