time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303060,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510419964790344,0.3958116173744201,0.3561281859874725,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929190039634705,0.3337312042713165,0.3165148198604584,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390330910682678,0.3822933733463287,0.267780601978302,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427535891532898,0.2798899710178375,0.2660038769245147,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849054336547852,0.2242927402257919,1.0145174264907837,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921577870845794,1.0,1.0,0.0,1.0,-2.6663568019866943,2.666351079940796,5.710633104172302e-06,2.056846618652344,1.0,1.0,0.0,99.36032104492188,76.0,27649.37109375,0.0,2191.817626953125,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603521943092346,1.0,0.0,0.0,3.673541307449341,3.6735646724700928,9.004573939819238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.37255859375,0.0,1517.47802734375,1895.4371337890625,0.0,2115.66259765625,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12303120,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510419964790344,0.3958116173744201,0.3561281859874725,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929190039634705,0.3337312042713165,0.3165148198604584,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390330910682678,0.3822933733463287,0.267780601978302,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427535891532898,0.2798899710178375,0.2660038769245147,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849054336547852,0.2242927402257919,1.0145174264907837,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921577870845794,1.0,1.0,0.0,1.0,-2.6663568019866943,2.666351079940796,5.710633104172302e-06,2.056846618652344,1.0,1.0,0.0,99.36032104492188,76.0,27649.37109375,0.0,2191.817626953125,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603521943092346,1.0,0.0,0.0,3.673541307449341,3.6735646724700928,9.004573939819238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.37255859375,0.0,1517.47802734375,1895.4371337890625,0.0,2115.66259765625,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912961721420288,0.3984916508197784,0.3580959141254425,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.938125491142273,0.3369334638118744,0.319070041179657,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813928604125975,0.3840131163597107,0.2686353623867035,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802523612976074,0.2823166251182556,0.2678331136703491,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195305466651917,0.2255600839853286,1.0180171728134155,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861869812011719,1.0,1.0,0.0,1.0,-2.679222822189331,2.6792171001434326,5.76610136704403e-06,2.0668790340423584,1.0,1.0,0.0,88.20703887939453,79.0,28013.26953125,0.0,2144.705810546875,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648539543151855,1.0,0.0,0.0,3.741681337356568,3.741705656051636,9.341721352029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.1181640625,0.0,1603.4969482421875,1895.4371337890625,0.0,2155.280029296875,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912961721420288,0.3984916508197784,0.3580959141254425,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.938125491142273,0.3369334638118744,0.319070041179657,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813928604125975,0.3840131163597107,0.2686353623867035,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802523612976074,0.2823166251182556,0.2678331136703491,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195305466651917,0.2255600839853286,1.0180171728134155,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861869812011719,1.0,1.0,0.0,1.0,-2.679222822189331,2.6792171001434326,5.76610136704403e-06,2.0668790340423584,1.0,1.0,0.0,88.20703887939453,79.0,28013.26953125,0.0,2144.705810546875,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648539543151855,1.0,0.0,0.0,3.741681337356568,3.741705656051636,9.341721352029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.1181640625,0.0,1603.4969482421875,1895.4371337890625,0.0,2155.280029296875,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3998997211456299,0.3564856350421905,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537456035614014,0.3385197520256042,0.3204501271247864,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927266240119934,0.3848592638969421,0.26913982629776,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934776782989502,0.2835136353969574,0.2688484489917755,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303179740905762,0.226179227232933,1.0202512741088867,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849224090576172,1.0,1.0,0.0,1.0,-2.683188915252685,2.683183193206787,5.783516371593578e-06,2.0700974464416504,1.0,1.0,0.0,85.23324584960938,79.0,28184.53515625,0.0,2133.3330078125,1.0,283.1499938964844,284.9314880371094,291.5350646972656,293.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,32256.091796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670932412147522,1.0,0.0,0.0,3.7829434871673584,3.782968044281006,9.548891739541432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.50048828125,0.0,1657.1328125,1895.4371337890625,0.0,2175.0703125,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020878672599792,0.3505025804042816,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9610083103179932,0.340070366859436,0.3218738138675689,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974340796470642,0.3856673538684845,0.269675463438034,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999150395393372,0.2846748530864715,0.2699070870876312,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353413939476013,0.2267667055130005,1.0227022171020508,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3764038085937,285.9890441894531,1.0,0.4840600192546844,1.0,1.0,0.0,1.0,-2.682851076126098,2.6828453540802,5.78215303903562e-06,2.0698814392089844,1.0,1.0,0.0,83.96651458740234,97.0,28294.59765625,0.0,2124.167724609375,1.0,283.1499938964844,284.92633056640625,291.5574951171875,293.4004211425781,293.1499938964844,293.1499938964844,283.1499938964844,32685.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691787481307983,1.0,0.0,0.0,3.808032274246216,3.8080570697784415,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.19287109375,0.0,1690.3226318359375,1895.4371337890625,0.0,2193.548828125,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060543775558471,0.3579126596450805,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570566415786744,0.3431653976440429,0.3248445987701416,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933180809020996,0.3872762322425842,0.2708348035812378,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960095047950745,0.286988615989685,0.2721470594406128,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313158750534058,0.2279480397701263,1.028261661529541,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.489482045173645,1.0,1.0,0.0,1.0,-2.7060587406158447,2.706052780151367,5.882115601707483e-06,2.0875461101531982,1.0,1.0,0.0,86.33829498291016,115.0,28724.5703125,0.0,2185.902099609375,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730591297149658,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56396484375,0.0,1778.12744140625,1895.4371337890625,0.0,2228.051513671875,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060543775558471,0.3579126596450805,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570566415786744,0.3431653976440429,0.3248445987701416,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933180809020996,0.3872762322425842,0.2708348035812378,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960095047950745,0.286988615989685,0.2721470594406128,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313158750534058,0.2279480397701263,1.028261661529541,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.489482045173645,1.0,1.0,0.0,1.0,-2.7060587406158447,2.706052780151367,5.882115601707483e-06,2.0875461101531982,1.0,1.0,0.0,86.33829498291016,115.0,28724.5703125,0.0,2185.902099609375,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730591297149658,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56396484375,0.0,1778.12744140625,1895.4371337890625,0.0,2228.051513671875,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303540,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815362095832824,0.4066070318222046,0.3659751713275909,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.9272114634513856,0.3459497988224029,0.3278795182704925,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677266478538512,0.3885185718536377,0.2720176875591278,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8704977035522461,0.2890169322490692,0.2744646966457367,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.808647096157074,0.228858932852745,1.0342546701431274,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94012451171875,1.0,0.499464601278305,1.0,1.0,0.0,1.0,-2.7332019805908203,2.733195781707764,5.99741406404064e-06,2.106933355331421,1.0,1.0,0.0,95.0267562866211,133.0,29381.26171875,0.0,2296.68408203125,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831019163131714,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.4912109375,0.0,1852.847412109375,1895.4371337890625,0.0,2318.03515625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815362095832824,0.4066070318222046,0.3659751713275909,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.9272114634513856,0.3459497988224029,0.3278795182704925,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677266478538512,0.3885185718536377,0.2720176875591278,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8704977035522461,0.2890169322490692,0.2744646966457367,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.808647096157074,0.228858932852745,1.0342546701431274,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94012451171875,1.0,0.499464601278305,1.0,1.0,0.0,1.0,-2.7332019805908203,2.733195781707764,5.99741406404064e-06,2.106933355331421,1.0,1.0,0.0,95.0267562866211,133.0,29381.26171875,0.0,2296.68408203125,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831019163131714,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.4912109375,0.0,1852.847412109375,1895.4371337890625,0.0,2318.03515625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9421623945236206,0.406587690114975,0.3666375875473022,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314453125,0.889289379119873,0.3476121127605438,0.3301929235458374,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9260281324386596,0.3886488676071167,0.2727047204971313,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.8383673429489136,0.2900989055633545,0.2762053906917572,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766547203063965,0.2290297597646713,1.0383204221725464,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092961192131042,1.0,1.0,0.0,1.0,-2.742208957672119,2.7422029972076416,6.041554570401786e-06,2.116011142730713,1.0,1.0,0.0,108.10150146484376,133.0,30304.3671875,0.0,2404.65576171875,1.0,282.7597045898437,284.59619140625,291.74664306640625,293.75982666015625,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019704818725586,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.625,0.0,1889.467529296875,1895.4371337890625,0.0,2489.45458984375,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9365738034248352,0.4065870344638824,0.3666835129261017,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.8847705721855164,0.3478036224842071,0.3304479718208313,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204614758491516,0.3886275589466095,0.2727430164813995,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344433307647705,0.2902126014232635,0.2763891518115997,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.772632360458374,0.2290194481611251,1.038649559020996,285.7274169921875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265319824219,1.0,0.5106995105743408,1.0,1.0,0.0,1.0,-2.7432334423065186,2.743227243423462,6.046097496437142e-06,2.116815090179444,1.0,1.0,0.0,109.9969711303711,151.0,30338.529296875,0.0,2419.48046875,1.0,282.7560119628906,284.591796875,291.742431640625,293.751220703125,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030454516410828,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.9013671875,0.0,1893.319091796875,1895.4371337890625,0.0,2499.301513671875,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952634930610657,0.4059471189975738,0.3668714761734009,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510633707046509,0.3488404154777527,0.3322497308254242,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815715312957764,0.3877918720245361,0.2727881669998169,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037508130073547,0.2906566560268402,0.2776221930980682,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428324222564697,0.2284789830446243,1.0400598049163818,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225651860237122,1.0,1.0,0.0,1.0,-2.7488608360290527,2.748854875564575,6.071234565752093e-06,2.121300458908081,1.0,1.0,0.0,126.84200286865234,169.0,31219.01171875,0.0,2544.177978515625,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203070759773254,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.05419921875,0.0,1917.716552734375,1895.4371337890625,0.0,2658.41455078125,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952634930610657,0.4059471189975738,0.3668714761734009,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510633707046509,0.3488404154777527,0.3322497308254242,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815715312957764,0.3877918720245361,0.2727881669998169,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037508130073547,0.2906566560268402,0.2776221930980682,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428324222564697,0.2284789830446243,1.0400598049163818,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225651860237122,1.0,1.0,0.0,1.0,-2.7488608360290527,2.748854875564575,6.071234565752093e-06,2.121300458908081,1.0,1.0,0.0,126.84200286865234,169.0,31219.01171875,0.0,2544.177978515625,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203070759773254,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.05419921875,0.0,1917.716552734375,1895.4371337890625,0.0,2658.41455078125,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788080215454102,0.405480682849884,0.3668730854988098,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371152877807617,0.3491821885108948,0.3329951763153076,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654882907867432,0.3871932029724121,0.2726911008358001,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893934845924377,0.2907103896141052,0.2780897915363312,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.7304377555847168,0.2280429750680923,1.0400606393814087,285.3495483398437,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285131931304932,1.0,1.0,0.0,1.0,-2.75020694732666,2.7502007484436035,6.077287252992392e-06,2.12238883972168,1.0,1.0,0.0,135.70359802246094,169.0,32088.068359375,0.0,2606.44873046875,1.0,282.1932983398437,284.1378173828125,291.80865478515625,293.98406982421875,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303222060203552,1.0,0.0,0.0,3.9773430824279785,3.977370262145996,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.04296875,0.0,1925.9595947265625,1895.4371337890625,0.0,2751.4453125,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638456463813782,0.4049123525619507,0.3666921257972717,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8244956135749817,0.3494212925434112,0.3335913419723511,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510174751281738,0.3864925801753998,0.2724701762199402,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761918306350708,0.2906661331653595,0.2784231901168823,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.718913197517395,0.2275102734565735,1.0394843816757202,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343955755233765,1.0,1.0,0.0,1.0,-2.750149726867676,2.7501437664031982,6.077122634451371e-06,2.1223855018615723,1.0,1.0,0.0,144.82814025878906,172.0,32237.08203125,0.0,2667.4423828125,1.0,282.1559753417969,284.0930480957031,291.78912353515625,293.9227905273437,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341377973556519,1.0,0.0,0.0,3.981724739074707,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.97998046875,0.0,1932.3319091796875,1895.4371337890625,0.0,2786.996826171875,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462157249450684,0.4036129117012024,0.3660609722137451,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091511130332947,0.3497384190559387,0.3344393968582153,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339316248893738,0.3849610388278961,0.2718076109886169,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606446743011475,0.2904262244701385,0.2787424325942993,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7034670114517212,0.2262987643480301,1.036633849143982,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414345264434814,1.0,1.0,0.0,1.0,-2.746577501296997,2.7465715408325195,6.06153753324179e-06,2.1197190284729004,1.0,1.0,0.0,157.1322021484375,160.0,33243.89453125,0.0,2741.86376953125,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467719554901123,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.0771484375,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.0458984375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462157249450684,0.4036129117012024,0.3660609722137451,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091511130332947,0.3497384190559387,0.3344393968582153,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339316248893738,0.3849610388278961,0.2718076109886169,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606446743011475,0.2904262244701385,0.2787424325942993,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7034670114517212,0.2262987643480301,1.036633849143982,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414345264434814,1.0,1.0,0.0,1.0,-2.746577501296997,2.7465715408325195,6.06153753324179e-06,2.1197190284729004,1.0,1.0,0.0,157.1322021484375,160.0,33243.89453125,0.0,2741.86376953125,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467719554901123,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.0771484375,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.0458984375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419142961502075,0.4020549058914184,0.3648300468921661,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059278726577759,0.3498534560203552,0.3347005844116211,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296229839324951,0.3832501173019409,0.2707287967205047,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572705149650574,0.2900107502937317,0.278497040271759,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.69902104139328,0.2249407321214676,1.0312098264694214,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413194894790649,1.0,1.0,0.0,1.0,-2.7373080253601074,2.73730206489563,6.020828095643083e-06,2.112628936767578,0.9991127252578736,0.9991127252578736,0.0,159.55130004882812,148.0,34227.53515625,0.0,2737.332275390625,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588305711746216,1.0,0.0,0.0,3.990657091140747,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.15673828125,0.0,1945.65771484375,1895.4371337890625,0.0,3018.037841796875,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419142961502075,0.4020549058914184,0.3648300468921661,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059278726577759,0.3498534560203552,0.3347005844116211,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296229839324951,0.3832501173019409,0.2707287967205047,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572705149650574,0.2900107502937317,0.278497040271759,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.69902104139328,0.2249407321214676,1.0312098264694214,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413194894790649,1.0,1.0,0.0,1.0,-2.7373080253601074,2.73730206489563,6.020828095643083e-06,2.112628936767578,0.9991127252578736,0.9991127252578736,0.0,159.55130004882812,148.0,34227.53515625,0.0,2737.332275390625,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588305711746216,1.0,0.0,0.0,3.990657091140747,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.15673828125,0.0,1945.65771484375,1895.4371337890625,0.0,3018.037841796875,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.844566822052002,0.4002982079982757,0.3631955981254577,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097400665283203,0.3498378694057464,0.3345942497253418,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320680856704712,0.3814300000667572,0.2693940103054046,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603320479393005,0.2894943654537201,0.2779112458229065,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009375691413879,0.2235239595174789,1.0243430137634275,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372653603553772,1.0,1.0,0.0,1.0,-2.7246580123901367,2.724652051925659,5.965308446320705e-06,2.102865695953369,0.994406282901764,0.994406282901764,0.0,155.96852111816406,136.0,35252.91796875,0.0,2685.481201171875,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754150390625,293.1499938964844,293.1499938964844,280.95001220703125,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708916902542114,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.27587890625,0.0,1943.2935791015625,1895.4371337890625,0.0,3131.175048828125,0.9812971353530884,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.844566822052002,0.4002982079982757,0.3631955981254577,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097400665283203,0.3498378694057464,0.3345942497253418,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320680856704712,0.3814300000667572,0.2693940103054046,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603320479393005,0.2894943654537201,0.2779112458229065,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009375691413879,0.2235239595174789,1.0243430137634275,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372653603553772,1.0,1.0,0.0,1.0,-2.7246580123901367,2.724652051925659,5.965308446320705e-06,2.102865695953369,0.994406282901764,0.994406282901764,0.0,155.96852111816406,136.0,35252.91796875,0.0,2685.481201171875,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754150390625,293.1499938964844,293.1499938964844,280.95001220703125,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708916902542114,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.27587890625,0.0,1943.2935791015625,1895.4371337890625,0.0,3131.175048828125,0.9812971353530884,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514778017997742,0.3982481658458709,0.3611987233161926,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175610303878784,0.3496862351894378,0.3342342674732208,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386743068695068,0.3794876933097839,0.2678819596767425,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674356698989868,0.2888765633106231,0.2771031260490417,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067533135414124,0.2220686972141266,1.016680121421814,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308228135108948,1.0,1.0,0.0,1.0,-2.7098302841186523,2.709824562072754,5.9004969443776645e-06,2.091392517089844,0.9870444536209106,0.9870444536209106,0.0,149.021240234375,124.0,36210.0234375,0.0,2607.127197265625,1.0,280.95587158203125,283.1333923339844,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827807903289795,1.0,0.0,0.0,3.978508472442627,3.978535890579224,1.0561700491962256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.5400390625,0.0,1932.488525390625,1895.4371337890625,0.0,3242.63525390625,0.9792839288711548,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514778017997742,0.3982481658458709,0.3611987233161926,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175610303878784,0.3496862351894378,0.3342342674732208,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386743068695068,0.3794876933097839,0.2678819596767425,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674356698989868,0.2888765633106231,0.2771031260490417,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067533135414124,0.2220686972141266,1.016680121421814,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308228135108948,1.0,1.0,0.0,1.0,-2.7098302841186523,2.709824562072754,5.9004969443776645e-06,2.091392517089844,0.9870444536209106,0.9870444536209106,0.0,149.021240234375,124.0,36210.0234375,0.0,2607.127197265625,1.0,280.95587158203125,283.1333923339844,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827807903289795,1.0,0.0,0.0,3.978508472442627,3.978535890579224,1.0561700491962256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.5400390625,0.0,1932.488525390625,1895.4371337890625,0.0,3242.63525390625,0.9792839288711548,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.856320321559906,0.397140622138977,0.36013063788414,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226349353790283,0.3495683372020721,0.3340071737766266,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433213233947754,0.3784901201725006,0.2671047449111938,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.77229905128479,0.2885379791259765,0.2766586244106293,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108215093612671,0.2213337421417236,1.012734055519104,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3616943359375,1.0,0.527016818523407,1.0,1.0,0.0,1.0,-2.702064514160156,2.7020585536956787,5.866671017429326e-06,2.0853729248046875,0.9817277789115906,0.9817277789115906,0.0,144.72274780273438,124.0,37089.09375,0.0,2562.065673828125,1.0,280.6932678222656,282.9417419433594,291.9036560058594,294.3886413574219,293.1499938964844,293.1499938964844,280.6499938964844,36379.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911634683609009,1.0,0.0,0.0,3.971198320388794,3.971225738525391,1.0522924185352167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.19873046875,0.0,1923.8280029296875,1895.4371337890625,0.0,3321.08642578125,0.9776711463928224,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617061376571655,0.3959316909313202,0.3588815331459045,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8281576633453369,0.3493852317333221,0.3336639702320099,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485268950462341,0.3774317502975464,0.2662350833415985,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777050137519836,0.2881462872028351,0.2761187255382538,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.7151675224304199,0.2205632925033569,1.0084657669067385,284.322265625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.32080078125,1.0,0.5228946805000305,1.0,1.0,0.0,1.0,-2.693328380584717,2.6933226585388184,5.828734629176324e-06,2.0786008834838867,0.9770041108131408,0.9770041108131408,0.0,140.15606689453125,112.0,37098.48046875,0.0,2513.4296875,1.0,280.65582275390625,282.8961486816406,291.87908935546875,294.31658935546875,293.1499938964844,293.1499938964844,280.3500061035156,36475.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894086480140686,1.0,0.0,0.0,3.9616777896881104,3.961704969406128,1.047252908392693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.14892578125,0.0,1912.216552734375,1895.4371337890625,0.0,3348.40234375,0.9756008386611938,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750837445259094,0.393387496471405,0.3563135862350464,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414474129676819,0.3489260375499725,0.3329046964645386,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615001440048218,0.3752506077289581,0.2644731998443603,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908671498298645,0.2872956991195678,0.2749807834625244,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253125905990601,0.2189943194389343,0.9997822046279908,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139915943145752,1.0,1.0,0.0,1.0,-2.675411462783813,2.675405740737915,5.751273420173675e-06,2.0646915435791016,0.9642778635025024,0.9642778635025024,0.0,130.20611572265625,100.0,37917.0,0.0,2410.8037109375,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046139121055604,1.0,0.0,0.0,3.9362502098083496,3.936277389526367,1.0338527545172838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.2001953125,0.0,1881.299072265625,1895.4371337890625,0.0,3446.55322265625,0.9700008034706116,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750837445259094,0.393387496471405,0.3563135862350464,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414474129676819,0.3489260375499725,0.3329046964645386,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615001440048218,0.3752506077289581,0.2644731998443603,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908671498298645,0.2872956991195678,0.2749807834625244,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253125905990601,0.2189943194389343,0.9997822046279908,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139915943145752,1.0,1.0,0.0,1.0,-2.675411462783813,2.675405740737915,5.751273420173675e-06,2.0646915435791016,0.9642778635025024,0.9642778635025024,0.0,130.20611572265625,100.0,37917.0,0.0,2410.8037109375,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046139121055604,1.0,0.0,0.0,3.9362502098083496,3.936277389526367,1.0338527545172838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.2001953125,0.0,1881.299072265625,1895.4371337890625,0.0,3446.55322265625,0.9700008034706116,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918602466583252,0.3906380832195282,0.3535387217998504,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580440282821655,0.348306655883789,0.3319737017154693,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.877945601940155,0.3729384541511535,0.2626052498817444,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069692254066467,0.2863231599330902,0.2737066149711609,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375868558883667,0.2173571288585662,0.9906931519508362,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044025778770447,1.0,1.0,0.0,1.0,-2.656261444091797,2.6562557220458984,5.669010079145664e-06,2.049804210662842,0.9488443732261658,0.9488443732261658,0.0,119.64151763916016,88.0,38757.65625,0.0,2303.00048828125,1.0,280.0562744140625,282.43316650390625,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91474848985672,1.0,0.0,0.0,3.900736570358277,3.900763273239136,1.0152816685149446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.830078125,0.0,1838.319580078125,1895.4371337890625,0.0,3540.61767578125,0.9621613025665284,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918602466583252,0.3906380832195282,0.3535387217998504,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580440282821655,0.348306655883789,0.3319737017154693,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.877945601940155,0.3729384541511535,0.2626052498817444,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069692254066467,0.2863231599330902,0.2737066149711609,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375868558883667,0.2173571288585662,0.9906931519508362,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044025778770447,1.0,1.0,0.0,1.0,-2.656261444091797,2.6562557220458984,5.669010079145664e-06,2.049804210662842,0.9488443732261658,0.9488443732261658,0.0,119.64151763916016,88.0,38757.65625,0.0,2303.00048828125,1.0,280.0562744140625,282.43316650390625,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91474848985672,1.0,0.0,0.0,3.900736570358277,3.900763273239136,1.0152816685149446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.830078125,0.0,1838.319580078125,1895.4371337890625,0.0,3540.61767578125,0.9621613025665284,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120960235595704,0.3878095149993896,0.3507011532783508,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.877997636795044,0.3475558757781982,0.3309270441532135,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183532714844,0.897605836391449,0.3705899119377136,0.2607187032699585,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244689106941223,0.285270631313324,0.2723643183708191,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523545026779175,0.2157173603773117,0.9816241264343262,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.71649169921875,1.0,0.4947034120559692,1.0,1.0,0.0,1.0,-2.63681697845459,2.6368114948272705,5.586061433859868e-06,2.0346741676330566,0.9314048290252686,0.9314048290252686,0.0,109.17166137695312,88.0,39526.76171875,0.0,2196.696044921875,1.0,279.75762939453125,282.2104187011719,291.8721008300781,294.4685974121094,293.1499938964844,293.1499938964844,279.75,37304.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924354374408722,1.0,0.0,0.0,3.855303049087525,3.8553292751312256,9.91768501990009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.78564453125,0.0,1784.111572265625,1895.4371337890625,0.0,3629.28759765625,0.9521303772926332,1.0,0.0,3.0,1.0,0.0
