time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130937457084656,0.3877005875110626,0.3505781888961792,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789274096488953,0.3475287854671478,0.3308793902397156,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985157012939453,0.370498776435852,0.2606374323368072,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252493739128113,0.2852303981781006,0.2723051905632019,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530502676963806,0.2156522125005722,0.9812361001968384,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942896664142608,1.0,1.0,0.0,1.0,-2.635976791381836,2.6359713077545166,5.582485755439848e-06,2.03401780128479,0.9307284355163574,0.9307284355163574,0.0,108.7311019897461,76.0,39514.64453125,0.0,2192.21240234375,1.0,279.75653076171875,282.20947265625,291.8688659667969,294.4621276855469,293.1499938964844,293.1499938964844,279.45001220703125,37314.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243358969688416,1.0,0.0,0.0,3.853203296661377,3.853229522705078,9.906884770316535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.93310546875,0.0,1781.597412109375,1895.4371337890625,0.0,3629.117919921875,0.9516661167144777,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422304034233092,0.3846302330493927,0.347474604845047,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.905421257019043,0.3466108441352844,0.329641193151474,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262869954109192,0.3679555058479309,0.2585876584053039,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474754095077515,0.2840340137481689,0.2707944512367248,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733315229415894,0.2138942629098892,0.9714876413345336,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837508201599121,1.0,1.0,0.0,1.0,-2.6147677898406982,2.614762306213379,5.49270362171228e-06,2.0174994468688965,0.91000235080719,0.91000235080719,0.0,97.6115493774414,64.0,40191.5625,0.0,2079.938720703125,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329817295074464,1.0,0.0,0.0,3.791305303573608,3.791331052780152,9.591152547727688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7119140625,0.0,1709.3797607421875,1895.4371337890625,0.0,3708.441162109375,0.938015639781952,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422304034233092,0.3846302330493927,0.347474604845047,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.905421257019043,0.3466108441352844,0.329641193151474,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262869954109192,0.3679555058479309,0.2585876584053039,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474754095077515,0.2840340137481689,0.2707944512367248,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733315229415894,0.2138942629098892,0.9714876413345336,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837508201599121,1.0,1.0,0.0,1.0,-2.6147677898406982,2.614762306213379,5.49270362171228e-06,2.0174994468688965,0.91000235080719,0.91000235080719,0.0,97.6115493774414,64.0,40191.5625,0.0,2079.938720703125,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329817295074464,1.0,0.0,0.0,3.791305303573608,3.791331052780152,9.591152547727688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7119140625,0.0,1709.3797607421875,1895.4371337890625,0.0,3708.441162109375,0.938015639781952,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.374755859375,0.9592171907424928,0.3830962181091308,0.3459475934505462,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.923044741153717,0.3461236655712127,0.3290075659751892,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440377950668336,0.3666738271713257,0.2575683891773224,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614672422409058,0.2834183871746063,0.2700308859348297,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861122488975525,0.2130145728588104,0.966626226902008,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783540070056915,1.0,1.0,0.0,1.0,-2.604187726974488,2.604182243347168,5.44817066838732e-06,2.009250402450561,0.8981149792671204,0.8981149792671204,0.0,91.9542007446289,64.0,40930.1171875,0.0,2023.8798828125,1.0,279.19793701171875,281.8203125,291.8746643066406,294.60809326171875,293.1499938964844,293.1499938964844,279.1499938964844,37938.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393092393875122,1.0,0.0,0.0,3.7543346881866455,3.7543599605560303,9.405009109286766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.80615234375,0.0,1667.2933349609375,1895.4371337890625,0.0,3766.162353515625,0.9298468232154846,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9764041900634766,0.3814976811408996,0.3443022668361664,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.9433915615081788,0.3455775380134582,0.3282837569713592,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.962773621082306,0.365338385105133,0.2564778327941894,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.8776472806930542,0.2827564477920532,0.2691969573497772,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006281852722168,0.2121052145957946,0.9615506529808044,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728539884090423,1.0,1.0,0.0,1.0,-2.5929300785064697,2.5929245948791504,5.400996997195762e-06,2.000479221343994,0.8867674469947815,0.8867674469947815,0.0,86.34906005859375,67.0,40782.125,0.0,1967.3267822265625,1.0,279.1573181152344,281.7840576171875,291.8421325683594,294.5176696777344,293.1499938964844,293.1499938964844,279.45001220703125,38164.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406684637069702,1.0,0.0,0.0,3.7122843265533447,3.7123093605041504,9.195508141601748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.423828125,0.0,1620.044921875,1895.4371337890625,0.0,3778.521484375,0.9206323623657228,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962276220321656,0.3802439868450165,0.3423914015293121,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694063663482666,0.345723807811737,0.3277881145477295,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850379824638368,0.3641889989376068,0.2551506757736206,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004972577095032,0.282486617565155,0.2683645486831665,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.819605827331543,0.2111611515283584,0.9548231363296508,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667500555515289,1.0,1.0,0.0,1.0,-2.579344749450684,2.579339504241944,5.343888460629387e-06,1.9896674156188965,0.8693618774414062,0.8693618774414062,0.0,79.79983520507812,85.0,39349.90234375,0.0,1901.067626953125,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922389805316925,1.0,0.0,0.0,3.6284310817718506,3.628455400466919,8.784783744886226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.74169921875,0.0,1525.8729248046875,1895.4371337890625,0.0,3611.196533203125,0.9020208716392516,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962276220321656,0.3802439868450165,0.3423914015293121,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694063663482666,0.345723807811737,0.3277881145477295,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850379824638368,0.3641889989376068,0.2551506757736206,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004972577095032,0.282486617565155,0.2683645486831665,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.819605827331543,0.2111611515283584,0.9548231363296508,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667500555515289,1.0,1.0,0.0,1.0,-2.579344749450684,2.579339504241944,5.343888460629387e-06,1.9896674156188965,0.8693618774414062,0.8693618774414062,0.0,79.79983520507812,85.0,39349.90234375,0.0,1901.067626953125,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922389805316925,1.0,0.0,0.0,3.6284310817718506,3.628455400466919,8.784783744886226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.74169921875,0.0,1525.8729248046875,1895.4371337890625,0.0,3611.196533203125,0.9020208716392516,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.99039226770401,0.3804635405540466,0.3424098491668701,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630140066146852,0.347028911113739,0.3288623690605163,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.97841614484787,0.364369660615921,0.2551417052745819,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940635323524475,0.2832513749599457,0.2689492106437683,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134796619415283,0.2111679315567016,0.9542554020881652,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687491655349731,1.0,1.0,0.0,1.0,-2.580655813217163,2.580650329589844,5.348870672605699e-06,1.990453600883484,0.855269730091095,0.855269730091095,0.0,81.52620697021484,103.0,38050.22265625,0.0,1914.318115234375,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021880626678468,1.0,0.0,0.0,3.5484824180603027,3.5485057830810547,8.401921149925329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.2724609375,0.0,1438.5029296875,1895.4371337890625,0.0,3423.9716796875,0.8841877579689026,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.99039226770401,0.3804635405540466,0.3424098491668701,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630140066146852,0.347028911113739,0.3288623690605163,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.97841614484787,0.364369660615921,0.2551417052745819,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940635323524475,0.2832513749599457,0.2689492106437683,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134796619415283,0.2111679315567016,0.9542554020881652,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687491655349731,1.0,1.0,0.0,1.0,-2.580655813217163,2.580650329589844,5.348870672605699e-06,1.990453600883484,0.855269730091095,0.855269730091095,0.0,81.52620697021484,103.0,38050.22265625,0.0,1914.318115234375,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021880626678468,1.0,0.0,0.0,3.5484824180603027,3.5485057830810547,8.401921149925329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.2724609375,0.0,1438.5029296875,1895.4371337890625,0.0,3423.9716796875,0.8841877579689026,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651135206222534,0.3811893761157989,0.3432439267635345,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342457056045532,0.3488595187664032,0.3307704329490661,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506968855857848,0.365183413028717,0.2558249533176422,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692054152488708,0.2845600247383117,0.2703577876091003,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904741168022156,0.2116956561803817,0.9574758410453796,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.126953125,283.99365234375,1.0,0.4757159948348999,1.0,1.0,0.0,1.0,-2.590327978134156,2.590322494506836,5.388802946981741e-06,1.9977962970733645,0.8442956209182739,0.8442956209182739,0.0,89.08645629882812,121.0,36873.59765625,0.0,1979.78271484375,1.0,280.0404968261719,282.5693054199219,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37882.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847863078117371,1.0,0.0,0.0,3.476825714111328,3.4768483638763428,8.066016903285345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.6162109375,0.0,1362.3165283203125,1895.4371337890625,0.0,3261.41796875,0.8681449890136719,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651135206222534,0.3811893761157989,0.3432439267635345,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342457056045532,0.3488595187664032,0.3307704329490661,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506968855857848,0.365183413028717,0.2558249533176422,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692054152488708,0.2845600247383117,0.2703577876091003,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904741168022156,0.2116956561803817,0.9574758410453796,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.126953125,283.99365234375,1.0,0.4757159948348999,1.0,1.0,0.0,1.0,-2.590327978134156,2.590322494506836,5.388802946981741e-06,1.9977962970733645,0.8442956209182739,0.8442956209182739,0.0,89.08645629882812,121.0,36873.59765625,0.0,1979.78271484375,1.0,280.0404968261719,282.5693054199219,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37882.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847863078117371,1.0,0.0,0.0,3.476825714111328,3.4768483638763428,8.066016903285345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.6162109375,0.0,1362.3165283203125,1895.4371337890625,0.0,3261.41796875,0.8681449890136719,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281406998634338,0.3821444511413574,0.3444606363773346,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.899236261844635,0.3509548306465149,0.3331184089183807,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132134914398192,0.3663305938243866,0.2568902969360351,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407731652259827,0.2861606776714325,0.2722382247447967,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632495164871216,0.2125115543603897,0.9628937244415284,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858354926109314,1.0,1.0,0.0,1.0,-2.6046574115753174,2.604652166366577,5.448443062050501e-06,2.0087759494781494,0.8363142609596252,0.8363142609596252,0.0,100.49755859375,139.0,35865.734375,0.0,2078.97802734375,1.0,280.33984375,282.84246826171875,291.6990661621094,293.97216796875,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704190254211426,1.0,0.0,0.0,3.4166154861450195,3.416637659072876,7.789068376951036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.3046875,0.0,1299.7010498046875,1895.4371337890625,0.0,3126.7412109375,0.8545977473258972,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281406998634338,0.3821444511413574,0.3444606363773346,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.899236261844635,0.3509548306465149,0.3331184089183807,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132134914398192,0.3663305938243866,0.2568902969360351,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407731652259827,0.2861606776714325,0.2722382247447967,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632495164871216,0.2125115543603897,0.9628937244415284,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858354926109314,1.0,1.0,0.0,1.0,-2.6046574115753174,2.604652166366577,5.448443062050501e-06,2.0087759494781494,0.8363142609596252,0.8363142609596252,0.0,100.49755859375,139.0,35865.734375,0.0,2078.97802734375,1.0,280.33984375,282.84246826171875,291.6990661621094,293.97216796875,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704190254211426,1.0,0.0,0.0,3.4166154861450195,3.416637659072876,7.789068376951036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.3046875,0.0,1299.7010498046875,1895.4371337890625,0.0,3126.7412109375,0.8545977473258972,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094067215919496,0.3826511204242706,0.3451161086559295,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835323452949524,0.3520469665527344,0.3343697488307953,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.896260142326355,0.3669610917568207,0.2574873864650726,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273972868919373,0.2870110273361206,0.2732658386230469,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504501342773438,0.212974414229393,0.9660555124282836,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1506652832031,284.3804626464844,1.0,0.4916634559631347,1.0,1.0,0.0,1.0,-2.612699270248413,2.6126937866210938,5.482090273289941e-06,2.014954328536988,0.8338958024978638,0.8338958024978638,0.0,107.2676010131836,139.0,35010.05078125,0.0,2137.440673828125,1.0,280.5916442871094,283.0355529785156,291.6703186035156,293.8453063964844,293.1499938964844,293.1499938964844,280.6499938964844,37384.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617632389068604,1.0,0.0,0.0,3.391163349151612,3.3911850452423096,7.673450568290718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.78515625,0.0,1273.44091796875,1895.4371337890625,0.0,3045.54296875,0.8488752841949463,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935802578926086,0.3832448124885559,0.3459109663963318,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691246509552002,0.3532067239284515,0.3357300758361816,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.8810664415359497,0.3676747977733612,0.2581813931465149,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149142861366272,0.2879238426685333,0.2743922472000122,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389492988586426,0.2134957164525985,0.96963369846344,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978702962398529,1.0,1.0,0.0,1.0,-2.621774673461914,2.6217691898345947,5.52018946109456e-06,2.021928071975708,0.8312241435050964,0.8312241435050964,0.0,114.48343658447266,157.0,34891.3671875,0.0,2201.12890625,1.0,280.6393737792969,283.1080627441406,291.6892395019531,293.904052734375,293.1499938964844,293.1499938964844,280.95001220703125,37214.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580270409584045,1.0,0.0,0.0,3.3698112964630127,3.369832754135132,7.57712484755757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.97216796875,0.0,1251.6038818359375,1895.4371337890625,0.0,3010.50244140625,0.8439823389053345,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656322360038757,0.3844678997993469,0.3475376963615417,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439359068870544,0.3555673360824585,0.3385178744792938,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542171716690063,0.3691625595092773,0.2596275210380554,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905719876289368,0.2897936105728149,0.276721715927124,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184794545173645,0.2145910114049911,0.9772287607192992,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110105276107788,1.0,1.0,0.0,1.0,-2.640740871429444,2.640735387802124,5.600270469585666e-06,2.036518096923828,0.8289053440093994,0.8289053440093994,0.0,130.15745544433594,160.0,33944.69140625,0.0,2339.425048828125,1.0,280.93878173828125,283.36407470703125,291.6729431152344,293.8311462402344,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464940190315247,1.0,0.0,0.0,3.33744478225708,3.33746600151062,7.432269626406196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.1728515625,0.0,1218.1375732421875,1895.4371337890625,0.0,2902.4443359375,0.8365316987037659,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656322360038757,0.3844678997993469,0.3475376963615417,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439359068870544,0.3555673360824585,0.3385178744792938,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542171716690063,0.3691625595092773,0.2596275210380554,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905719876289368,0.2897936105728149,0.276721715927124,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184794545173645,0.2145910114049911,0.9772287607192992,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110105276107788,1.0,1.0,0.0,1.0,-2.640740871429444,2.640735387802124,5.600270469585666e-06,2.036518096923828,0.8289053440093994,0.8289053440093994,0.0,130.15745544433594,160.0,33944.69140625,0.0,2339.425048828125,1.0,280.93878173828125,283.36407470703125,291.6729431152344,293.8311462402344,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464940190315247,1.0,0.0,0.0,3.33744478225708,3.33746600151062,7.432269626406196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.1728515625,0.0,1218.1375732421875,1895.4371337890625,0.0,2902.4443359375,0.8365316987037659,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.850863516330719,0.3858052790164947,0.3490808010101318,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310635089874268,0.3580235838890075,0.3412016332149505,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402490615844727,0.3707920908927917,0.2610252201557159,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774706482887268,0.2917550504207611,0.2789437472820282,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.706642746925354,0.2157813459634781,0.9843308329582214,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201072096824646,1.0,1.0,0.0,1.0,-2.658705711364746,2.658699989318848,5.676712589774979e-06,2.050365924835205,0.8292240500450134,0.8292240500450134,0.0,140.92327880859375,148.0,33010.16015625,0.0,2445.7685546875,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351545333862305,1.0,0.0,0.0,3.319772720336914,3.319793939590454,7.353770001827797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.21435546875,0.0,1198.904052734375,1895.4371337890625,0.0,2796.4794921875,0.8323105573654175,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.850863516330719,0.3858052790164947,0.3490808010101318,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310635089874268,0.3580235838890075,0.3412016332149505,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402490615844727,0.3707920908927917,0.2610252201557159,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774706482887268,0.2917550504207611,0.2789437472820282,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.706642746925354,0.2157813459634781,0.9843308329582214,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201072096824646,1.0,1.0,0.0,1.0,-2.658705711364746,2.658699989318848,5.676712589774979e-06,2.050365924835205,0.8292240500450134,0.8292240500450134,0.0,140.92327880859375,148.0,33010.16015625,0.0,2445.7685546875,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351545333862305,1.0,0.0,0.0,3.319772720336914,3.319793939590454,7.353770001827797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.21435546875,0.0,1198.904052734375,1895.4371337890625,0.0,2796.4794921875,0.8323105573654175,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506673574447632,0.3873515129089355,0.3504369854927063,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317263126373291,0.360641598701477,0.3436518311500549,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403142094612122,0.3726425468921661,0.2622911632061004,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781287431716919,0.2938699126243591,0.2809258997440338,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070035934448242,0.217124804854393,0.9902993440628052,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225247740745544,1.0,1.0,0.0,1.0,-2.6743571758270264,2.674351453781128,5.743714154959889e-06,2.0624210834503174,0.8322394490242004,0.8322394490242004,0.0,142.3443145751953,136.0,32206.587890625,0.0,2487.701171875,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.68292236328125,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241697549819946,1.0,0.0,0.0,3.3168752193450928,3.3168962001800537,7.340938736888347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.759765625,0.0,1193.5491943359375,1895.4371337890625,0.0,2694.24169921875,0.831339955329895,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506673574447632,0.3873515129089355,0.3504369854927063,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317263126373291,0.360641598701477,0.3436518311500549,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403142094612122,0.3726425468921661,0.2622911632061004,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781287431716919,0.2938699126243591,0.2809258997440338,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070035934448242,0.217124804854393,0.9902993440628052,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225247740745544,1.0,1.0,0.0,1.0,-2.6743571758270264,2.674351453781128,5.743714154959889e-06,2.0624210834503174,0.8322394490242004,0.8322394490242004,0.0,142.3443145751953,136.0,32206.587890625,0.0,2487.701171875,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.68292236328125,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241697549819946,1.0,0.0,0.0,3.3168752193450928,3.3168962001800537,7.340938736888347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.759765625,0.0,1193.5491943359375,1895.4371337890625,0.0,2694.24169921875,0.831339955329895,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591066598892212,0.3891187012195587,0.3517816066741943,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404733538627625,0.3634443879127502,0.3460496366024017,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487149477005005,0.3747214674949646,0.2635520696640014,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870299816131592,0.2961640059947967,0.2828494906425476,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147911787033081,0.2186531722545623,0.9960076808929444,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213805437088013,1.0,1.0,0.0,1.0,-2.6895406246185303,2.689534902572632,5.809012691315729e-06,2.074079751968384,0.837767481803894,0.837767481803894,0.0,137.97357177734375,124.0,31405.203125,0.0,2491.135986328125,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137302398681641,1.0,0.0,0.0,3.328147649765014,3.328168630599976,7.390920018224278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.79638671875,0.0,1201.537109375,1895.4371337890625,0.0,2597.586669921875,0.8335089087486267,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591066598892212,0.3891187012195587,0.3517816066741943,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404733538627625,0.3634443879127502,0.3460496366024017,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487149477005005,0.3747214674949646,0.2635520696640014,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870299816131592,0.2961640059947967,0.2828494906425476,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147911787033081,0.2186531722545623,0.9960076808929444,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213805437088013,1.0,1.0,0.0,1.0,-2.6895406246185303,2.689534902572632,5.809012691315729e-06,2.074079751968384,0.837767481803894,0.837767481803894,0.0,137.97357177734375,124.0,31405.203125,0.0,2491.135986328125,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137302398681641,1.0,0.0,0.0,3.328147649765014,3.328168630599976,7.390920018224278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.79638671875,0.0,1201.537109375,1895.4371337890625,0.0,2597.586669921875,0.8335089087486267,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656901717185974,0.3900435268878937,0.352422297000885,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470742702484131,0.3648892045021057,0.3472263813018799,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552165627479553,0.37581267952919,0.2641704976558685,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936926484107971,0.2973556220531463,0.2837934195995331,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203249335289001,0.2194681763648986,0.9988228678703308,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199660658836365,1.0,1.0,0.0,1.0,-2.696985006332397,2.696979284286499,5.841163329023402e-06,2.079796075820923,0.8419367671012878,0.8419367671012878,0.0,134.48460388183594,124.0,30681.888671875,0.0,2483.972412109375,1.0,282.0892639160156,284.26385498046875,291.5709228515625,293.4852600097656,293.1499938964844,293.1499938964844,282.1499938964844,35491.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062013387680054,1.0,0.0,0.0,3.3385469913482666,3.338568210601806,7.437180329361581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.544921875,0.0,1210.0013427734375,1895.4371337890625,0.0,2528.25634765625,0.8356873393058777,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8740559220314026,0.3910703957080841,0.3531713783740997,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.8553568720817566,0.366411954164505,0.3484745025634765,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634501099586487,0.3769963681697845,0.2648561894893646,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019207119941711,0.2986181974411011,0.2847964167594909,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.726987898349762,0.2203496694564819,1.001865267753601,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181965231895447,1.0,1.0,0.0,1.0,-2.7050697803497314,2.705064058303833,5.876167961105239e-06,2.085998296737671,0.8457667231559753,0.8457667231559753,0.0,130.30178833007812,112.0,30622.869140625,0.0,2473.538330078125,1.0,282.13873291015625,284.3181457519531,291.5839538574219,293.5404052734375,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034297823905945,1.0,0.0,0.0,3.3526880741119385,3.3527092933654785,7.500316883124469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.04931640625,0.0,1222.2652587890625,1895.4371337890625,0.0,2502.82421875,0.8386377096176147,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956589698791504,0.3933809399604797,0.3547545671463012,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768147826194763,0.3696582317352295,0.3510444164276123,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848239183425903,0.3795989751815796,0.2662973999977112,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216214776039124,0.301324188709259,0.2868695557117462,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437295317649841,0.222280740737915,1.00827956199646,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139185786247253,1.0,1.0,0.0,1.0,-2.7219901084899902,2.7219841480255127,5.9497624533833005e-06,2.0989770889282227,0.8568520545959473,0.8568520545959473,0.0,120.61438751220705,100.0,30048.501953125,0.0,2445.26123046875,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.4804992675781,293.1499938964844,293.1499938964844,282.75,34967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938438653945923,1.0,0.0,0.0,3.390791654586792,3.390813112258911,7.671769708395004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.0830078125,0.0,1256.2803955078125,1895.4371337890625,0.0,2415.280029296875,0.8467821478843689,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956589698791504,0.3933809399604797,0.3547545671463012,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768147826194763,0.3696582317352295,0.3510444164276123,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848239183425903,0.3795989751815796,0.2662973999977112,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216214776039124,0.301324188709259,0.2868695557117462,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437295317649841,0.222280740737915,1.00827956199646,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139185786247253,1.0,1.0,0.0,1.0,-2.7219901084899902,2.7219841480255127,5.9497624533833005e-06,2.0989770889282227,0.8568520545959473,0.8568520545959473,0.0,120.61438751220705,100.0,30048.501953125,0.0,2445.26123046875,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.4804992675781,293.1499938964844,293.1499938964844,282.75,34967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938438653945923,1.0,0.0,0.0,3.390791654586792,3.390813112258911,7.671769708395004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.0830078125,0.0,1256.2803955078125,1895.4371337890625,0.0,2415.280029296875,0.8467821478843689,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268603324890136,0.3959965109825134,0.3565915822982788,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.9061765670776368,0.3731629550457001,0.3538239002227783,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145614504814148,0.3824974298477173,0.2679232358932495,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466776609420776,0.3042656481266022,0.289128303527832,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670825719833374,0.2244357764720916,1.0155093669891355,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091338753700256,1.0,1.0,0.0,1.0,-2.7408926486968994,2.740886688232422,6.032566034264164e-06,2.113497495651245,0.8707220554351807,0.8707220554351807,0.0,109.71194458007812,88.0,29487.734375,0.0,2412.6416015625,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855180501937866,1.0,0.0,0.0,3.441347122192383,3.44136905670166,7.90224135016615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.60986328125,0.0,1303.5625,1895.4371337890625,0.0,2339.822021484375,0.8577459454536438,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268603324890136,0.3959965109825134,0.3565915822982788,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.9061765670776368,0.3731629550457001,0.3538239002227783,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145614504814148,0.3824974298477173,0.2679232358932495,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466776609420776,0.3042656481266022,0.289128303527832,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670825719833374,0.2244357764720916,1.0155093669891355,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091338753700256,1.0,1.0,0.0,1.0,-2.7408926486968994,2.740886688232422,6.032566034264164e-06,2.113497495651245,0.8707220554351807,0.8707220554351807,0.0,109.71194458007812,88.0,29487.734375,0.0,2412.6416015625,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855180501937866,1.0,0.0,0.0,3.441347122192383,3.44136905670166,7.90224135016615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.60986328125,0.0,1303.5625,1895.4371337890625,0.0,2339.822021484375,0.8577459454536438,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.968729555606842,0.3988414406776428,0.3586167097091675,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.949660301208496,0.3768763542175293,0.3567785918712616,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.957662045955658,0.3856291174888611,0.2696971297264099,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819032311439514,0.3073973059654236,0.2915448546409607,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997681498527527,0.226774126291275,1.023457646369934,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041593909263611,1.0,1.0,0.0,1.0,-2.7614636421203613,2.7614574432373047,6.123361345089506e-06,2.1293153762817383,0.8873419165611267,0.8873419165611267,0.0,98.13195037841795,91.0,28934.232421875,0.0,2378.459716796875,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778837084770203,1.0,0.0,0.0,3.502681255340576,3.502703666687012,8.18643002276076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.19970703125,0.0,1363.492431640625,1895.4371337890625,0.0,2271.159912109375,0.8691853880882263,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.968729555606842,0.3988414406776428,0.3586167097091675,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.949660301208496,0.3768763542175293,0.3567785918712616,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.957662045955658,0.3856291174888611,0.2696971297264099,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819032311439514,0.3073973059654236,0.2915448546409607,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997681498527527,0.226774126291275,1.023457646369934,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041593909263611,1.0,1.0,0.0,1.0,-2.7614636421203613,2.7614574432373047,6.123361345089506e-06,2.1293153762817383,0.8873419165611267,0.8873419165611267,0.0,98.13195037841795,91.0,28934.232421875,0.0,2378.459716796875,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778837084770203,1.0,0.0,0.0,3.502681255340576,3.502703666687012,8.18643002276076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.19970703125,0.0,1363.492431640625,1895.4371337890625,0.0,2271.159912109375,0.8691853880882263,1.0,0.0,3.0,1.0,0.0
