time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914276003837584,0.4010936617851257,0.3605835437774658,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763423204421996,0.3802515566349029,0.3598259389400482,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826022982597352,0.38834348320961,0.2715090811252594,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9070441126823424,0.3102528154850006,0.2940872609615326,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214479088783264,0.2289203703403473,1.0322450399398804,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036972165107727,1.0,1.0,0.0,1.0,-2.7832844257354736,2.783278226852417,6.22050310994382e-06,2.146135091781616,0.9037386775016784,0.9037386775016784,0.0,92.44268798828124,109.0,28783.806640625,0.0,2386.260009765625,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805681228637695,1.0,0.0,0.0,3.5492541790008545,3.549276828765869,8.405576750192267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.0263671875,0.0,1408.4686279296875,1895.4371337890625,0.0,2295.242431640625,0.8828673958778381,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914276003837584,0.4010936617851257,0.3605835437774658,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763423204421996,0.3802515566349029,0.3598259389400482,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826022982597352,0.38834348320961,0.2715090811252594,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9070441126823424,0.3102528154850006,0.2940872609615326,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214479088783264,0.2289203703403473,1.0322450399398804,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036972165107727,1.0,1.0,0.0,1.0,-2.7832844257354736,2.783278226852417,6.22050310994382e-06,2.146135091781616,0.9037386775016784,0.9037386775016784,0.0,92.44268798828124,109.0,28783.806640625,0.0,2386.260009765625,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805681228637695,1.0,0.0,0.0,3.5492541790008545,3.549276828765869,8.405576750192267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.0263671875,0.0,1408.4686279296875,1895.4371337890625,0.0,2295.242431640625,0.8828673958778381,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893479943275452,0.4016718566417694,0.3613537847995758,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745035767555236,0.3815754055976867,0.3612605333328247,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.9805643558502196,0.3892692029476166,0.2723133862018585,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051294326782228,0.3113682270050049,0.2953054010868072,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199478387832642,0.2297425270080566,1.0365978479385376,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062590837478638,1.0,1.0,0.0,1.0,-2.79359769821167,2.7935914993286133,6.266707714530639e-06,2.1540966033935547,0.910587728023529,0.910587728023529,0.0,93.6618423461914,109.0,29031.8125,0.0,2416.55517578125,1.0,283.0667419433594,285.0081787109375,291.5484313964844,293.4715270996094,293.1499938964844,293.1499938964844,283.04998779296875,34089.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878820896148682,1.0,0.0,0.0,3.590282201766968,3.5903053283691406,8.601030572208401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.099609375,0.0,1453.680419921875,1895.4371337890625,0.0,2361.18896484375,0.8905236124992371,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.979460835456848,0.401838093996048,0.3617807328701019,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639877080917358,0.3826008141040802,0.3624752759933471,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9701638221740724,0.3898486793041229,0.2729149758815765,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948760032653809,0.3122185170650482,0.2963443994522095,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113745450973511,0.230336308479309,1.0403234958648682,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098501443862915,1.0,1.0,0.0,1.0,-2.8020236492156982,2.8020172119140625,6.3046177274372894e-06,2.160616874694824,0.9174590706825256,0.9174590706825256,0.0,97.1726531982422,127.0,29070.271484375,0.0,2458.622802734375,1.0,283.0526733398437,284.973388671875,291.5355834960937,293.457275390625,293.1499938964844,293.1499938964844,282.75,34194.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936915159225464,1.0,0.0,0.0,3.623086214065552,3.623109579086304,8.758921126172936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.431640625,0.0,1490.0235595703125,1895.4371337890625,0.0,2413.894287109375,0.8979599475860596,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427003264427184,0.4006279110908508,0.3615756332874298,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265797138214112,0.3835046291351318,0.3641315698623657,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.932578980922699,0.3896956443786621,0.2734411358833313,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632155656814575,0.3129032850265503,0.2977569997310638,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824882864952087,0.2306430041790008,1.0451563596725464,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.518949031829834,1.0,1.0,0.0,1.0,-2.8119170665740967,2.811910629272461,6.349344857881079e-06,2.168304204940796,0.9264968633651732,0.9264968633651732,0.0,108.81835174560548,145.0,29699.78125,0.0,2559.85400390625,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142226338386536,1.0,0.0,0.0,3.678447961807251,3.678471803665161,9.02864314866747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.98046875,0.0,1554.041259765625,1895.4371337890625,0.0,2602.13232421875,0.9106082320213318,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427003264427184,0.4006279110908508,0.3615756332874298,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265797138214112,0.3835046291351318,0.3641315698623657,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.932578980922699,0.3896956443786621,0.2734411358833313,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632155656814575,0.3129032850265503,0.2977569997310638,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824882864952087,0.2306430041790008,1.0451563596725464,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.518949031829834,1.0,1.0,0.0,1.0,-2.8119170665740967,2.811910629272461,6.349344857881079e-06,2.168304204940796,0.9264968633651732,0.9264968633651732,0.0,108.81835174560548,145.0,29699.78125,0.0,2559.85400390625,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142226338386536,1.0,0.0,0.0,3.678447961807251,3.678471803665161,9.02864314866747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.98046875,0.0,1554.041259765625,1895.4371337890625,0.0,2602.13232421875,0.9106082320213318,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993275165557861,0.3981101512908935,0.3601478636264801,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873879313468933,0.3832885921001434,0.3647707402706146,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915481567382812,0.3883208036422729,0.2731194198131561,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308065533638,0.312560886144638,0.2982611060142517,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517348527908325,0.229986622929573,1.0461091995239258,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.529130220413208,1.0,1.0,0.0,1.0,-2.8123412132263184,2.8123347759246826,6.351199772325344e-06,2.1686031818389893,0.9318893551826476,0.9318893551826476,0.0,124.37627410888672,163.0,30238.515625,0.0,2667.3642578125,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224304199219,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300337791442871,1.0,0.0,0.0,3.72001051902771,3.7200348377227774,9.233824016519064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.35986328125,0.0,1604.1324462890625,1895.4371337890625,0.0,2748.760009765625,0.9201881289482116,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993275165557861,0.3981101512908935,0.3601478636264801,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873879313468933,0.3832885921001434,0.3647707402706146,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915481567382812,0.3883208036422729,0.2731194198131561,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308065533638,0.312560886144638,0.2982611060142517,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517348527908325,0.229986622929573,1.0461091995239258,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.529130220413208,1.0,1.0,0.0,1.0,-2.8123412132263184,2.8123347759246826,6.351199772325344e-06,2.1686031818389893,0.9318893551826476,0.9318893551826476,0.0,124.37627410888672,163.0,30238.515625,0.0,2667.3642578125,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224304199219,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300337791442871,1.0,0.0,0.0,3.72001051902771,3.7200348377227774,9.233824016519064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.35986328125,0.0,1604.1324462890625,1895.4371337890625,0.0,2748.760009765625,0.9201881289482116,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648338913917542,0.3949505984783172,0.3581027686595917,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554103374481201,0.3823935091495514,0.3647656738758087,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584023714065552,0.3862603008747101,0.2723047137260437,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020234107971191,0.3115776777267456,0.2981649339199066,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260717749595642,0.2286831438541412,1.044230818748474,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395326614379883,1.0,1.0,0.0,1.0,-2.8065295219421387,2.806523084640503,6.324777132249437e-06,2.164029836654663,0.933806538581848,0.933806538581848,0.0,141.8015899658203,181.0,30741.505859375,0.0,2773.465576171875,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407425880432129,1.0,0.0,0.0,3.748013973236084,3.748038768768311,9.373367788612086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.86572265625,0.0,1639.3681640625,1895.4371337890625,0.0,2848.654296875,0.9267220497131348,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648338913917542,0.3949505984783172,0.3581027686595917,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554103374481201,0.3823935091495514,0.3647656738758087,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584023714065552,0.3862603008747101,0.2723047137260437,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020234107971191,0.3115776777267456,0.2981649339199066,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260717749595642,0.2286831438541412,1.044230818748474,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395326614379883,1.0,1.0,0.0,1.0,-2.8065295219421387,2.806523084640503,6.324777132249437e-06,2.164029836654663,0.933806538581848,0.933806538581848,0.0,141.8015899658203,181.0,30741.505859375,0.0,2773.465576171875,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407425880432129,1.0,0.0,0.0,3.748013973236084,3.748038768768311,9.373367788612086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.86572265625,0.0,1639.3681640625,1895.4371337890625,0.0,2848.654296875,0.9267220497131348,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.837375283241272,0.3916282653808594,0.3558553159236908,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301173448562622,0.3811833262443542,0.3644182085990906,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321279287338257,0.3839269578456878,0.2712600529193878,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763370275497437,0.3102825582027435,0.2977358698844909,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031974196434021,0.227031871676445,1.0406306982040403,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498231053352356,1.0,1.0,0.0,1.0,-2.7973148822784424,2.797308444976806,6.283007678575814e-06,2.1567842960357666,0.932915985584259,0.932915985584259,0.0,159.95877075195312,169.0,31397.234375,0.0,2876.241455078125,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921569824219,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494211435317993,1.0,0.0,0.0,3.763686180114746,3.763711214065552,9.451921414438402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.14599609375,0.0,1660.2913818359375,1895.4371337890625,0.0,2929.849365234375,0.9304625988006592,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.837375283241272,0.3916282653808594,0.3558553159236908,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301173448562622,0.3811833262443542,0.3644182085990906,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321279287338257,0.3839269578456878,0.2712600529193878,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763370275497437,0.3102825582027435,0.2977358698844909,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031974196434021,0.227031871676445,1.0406306982040403,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498231053352356,1.0,1.0,0.0,1.0,-2.7973148822784424,2.797308444976806,6.283007678575814e-06,2.1567842960357666,0.932915985584259,0.932915985584259,0.0,159.95877075195312,169.0,31397.234375,0.0,2876.241455078125,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921569824219,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494211435317993,1.0,0.0,0.0,3.763686180114746,3.763711214065552,9.451921414438402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.14599609375,0.0,1660.2913818359375,1895.4371337890625,0.0,2929.849365234375,0.9304625988006592,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310520052909851,0.3899397253990173,0.354571670293808,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8245187401771545,0.3805116713047027,0.3640158772468567,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261581659317017,0.3827098906040191,0.2705844640731811,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705384492874146,0.3095696568489074,0.2972871959209442,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973544359207153,0.2261333912611007,1.037639856338501,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510880947113037,1.0,1.0,0.0,1.0,-2.790348768234253,2.790342330932617,6.251697413972579e-06,2.151387453079224,0.930708348751068,0.930708348751068,0.0,164.27423095703125,169.0,32059.341796875,0.0,2889.50341796875,1.0,281.5982666015625,283.65191650390625,291.4007263183594,293.5927429199219,293.1499938964844,293.1499938964844,281.54998779296875,35776.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563376665115356,1.0,0.0,0.0,3.7671689987182617,3.767194271087648,9.469422934671456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.248046875,0.0,1665.7462158203125,1895.4371337890625,0.0,2994.662353515625,0.9313278794288636,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276649117469788,0.3881907165050506,0.3530594408512115,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218065500259399,0.3797728717327118,0.3633963465690613,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230860233306885,0.3814325630664825,0.2697453796863556,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676856517791748,0.3087985813617706,0.2966385781764984,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942369341850281,0.2251830399036407,1.0337764024734497,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508496761322021,1.0,1.0,0.0,1.0,-2.781357526779175,2.781351327896118,6.211311756487703e-06,2.1443798542022705,0.9289363622665404,0.9289363622665404,0.0,165.9605712890625,157.0,31973.220703125,0.0,2880.197021484375,1.0,281.5572204589844,283.5896301269531,291.35699462890625,293.4947509765625,293.1499938964844,293.1499938964844,281.25,35926.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579254150390625,1.0,0.0,0.0,3.767334222793579,3.767359495162964,9.470252848586824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.36572265625,0.0,1667.101806640625,1895.4371337890625,0.0,3009.54931640625,0.9314946532249452,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.826445460319519,0.384710282087326,0.3499241471290588,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218602538108826,0.3782620131969452,0.3619588911533355,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224467039108276,0.3788799941539764,0.2679533958435058,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674593329429626,0.3072333931922912,0.2951430380344391,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931821703910828,0.2232690900564193,1.0250840187072754,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470906496047974,1.0,1.0,0.0,1.0,-2.7614667415618896,2.761460542678833,6.122390914242715e-06,2.128858804702759,0.9219892024993896,0.9219892024993896,0.0,164.26768493652344,145.0,32594.490234375,0.0,2823.261474609375,1.0,281.2573547363281,283.3335266113281,291.3265686035156,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663133382797241,1.0,0.0,0.0,3.7588951587677,3.758920192718506,9.42787266922096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.0849609375,0.0,1659.6717529296875,1895.4371337890625,0.0,3088.225830078125,0.929812788963318,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.826445460319519,0.384710282087326,0.3499241471290588,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218602538108826,0.3782620131969452,0.3619588911533355,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224467039108276,0.3788799941539764,0.2679533958435058,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674593329429626,0.3072333931922912,0.2951430380344391,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931821703910828,0.2232690900564193,1.0250840187072754,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470906496047974,1.0,1.0,0.0,1.0,-2.7614667415618896,2.761460542678833,6.122390914242715e-06,2.128858804702759,0.9219892024993896,0.9219892024993896,0.0,164.26768493652344,145.0,32594.490234375,0.0,2823.261474609375,1.0,281.2573547363281,283.3335266113281,291.3265686035156,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663133382797241,1.0,0.0,0.0,3.7588951587677,3.758920192718506,9.42787266922096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.0849609375,0.0,1659.6717529296875,1895.4371337890625,0.0,3088.225830078125,0.929812788963318,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.8281408548355103,0.382663369178772,0.3480491042137146,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8242777585983276,0.3773523867130279,0.3610386252403259,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8244686126708984,0.3773723244667053,0.2668604254722595,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697104215621948,0.3063007593154907,0.2941904366016388,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948238611221313,0.2221444398164749,1.0196398496627808,284.3905334472656,284.95001220703125,295.75177001953125,288.2821350097656,295.7533874511719,297.1385498046875,284.3824462890625,1.0,0.543481707572937,1.0,1.0,0.0,1.0,-2.749107360839844,2.749101400375366,6.067463345971191e-06,2.11921501159668,0.9159786105155944,0.9159786105155944,0.0,161.1156768798828,145.0,33326.7265625,0.0,2774.177490234375,1.0,280.9850769042969,283.1239624023437,291.3358459472656,293.59033203125,293.1499938964844,293.1499938964844,280.95001220703125,36466.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740105032920837,1.0,0.0,0.0,3.7482149600982666,3.748239994049072,9.374373348691734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.86279296875,0.0,1648.790283203125,1895.4371337890625,0.0,3160.427490234375,0.9275298714637756,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299592137336731,0.3812181353569031,0.3466215133666992,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266193270683289,0.3766979873180389,0.3603012561798095,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265259861946106,0.3763010799884796,0.2660205364227295,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.771949291229248,0.3056331872940063,0.2934439778327942,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965879797935486,0.2213459759950637,1.0155290365219116,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404790639877319,1.0,1.0,0.0,1.0,-2.739659070968628,2.739652872085572,6.025637048878707e-06,2.1118414402008057,0.9121607542037964,0.9121607542037964,0.0,158.31019592285156,133.0,33226.87890625,0.0,2734.28173828125,1.0,280.95733642578125,283.0852355957031,291.2982482910156,293.5106201171875,293.1499938964844,293.1499938964844,280.6499938964844,36588.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749892115592957,1.0,0.0,0.0,3.738032102584839,3.738057136535645,9.323508152192516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.95166015625,0.0,1637.8421630859375,1895.4371337890625,0.0,3169.60595703125,0.9253540635108948,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367141485214233,0.3776917159557342,0.3432011306285858,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.834600031375885,0.3750748336315155,0.3584944009780884,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338187336921692,0.3736776709556579,0.2639890015125274,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797533869743347,0.3039934635162353,0.2916141748428345,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030337452888489,0.2194160372018814,1.0054960250854492,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321584343910217,1.0,1.0,0.0,1.0,-2.71668004989624,2.7166740894317627,5.924534434598172e-06,2.093916654586792,0.8994742035865784,0.8994742035865784,0.0,149.92872619628906,121.0,33809.91015625,0.0,2627.986328125,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835520148277283,1.0,0.0,0.0,3.703810453414917,3.703835248947144,9.153576456810696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.20703125,0.0,1601.0714111328125,1895.4371337890625,0.0,3249.859130859375,0.9179292917251588,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367141485214233,0.3776917159557342,0.3432011306285858,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.834600031375885,0.3750748336315155,0.3584944009780884,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338187336921692,0.3736776709556579,0.2639890015125274,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797533869743347,0.3039934635162353,0.2916141748428345,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030337452888489,0.2194160372018814,1.0054960250854492,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321584343910217,1.0,1.0,0.0,1.0,-2.71668004989624,2.7166740894317627,5.924534434598172e-06,2.093916654586792,0.8994742035865784,0.8994742035865784,0.0,149.92872619628906,121.0,33809.91015625,0.0,2627.986328125,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835520148277283,1.0,0.0,0.0,3.703810453414917,3.703835248947144,9.153576456810696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.20703125,0.0,1601.0714111328125,1895.4371337890625,0.0,3249.859130859375,0.9179292917251588,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462144732475281,0.3741339147090912,0.3397007882595062,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453531861305237,0.3733965456485748,0.3565811514854431,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438366055488586,0.3710107505321502,0.2618871927261352,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903291583061218,0.3023159205913543,0.2896947860717773,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118242979049683,0.2174798399209976,0.99518084526062,283.9185791015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227739214897156,1.0,1.0,0.0,1.0,-2.692946434020996,2.6929404735565186,5.821025297336746e-06,2.075411081314087,0.8840017318725586,0.8840017318725586,0.0,140.17401123046875,109.0,34343.5625,0.0,2512.731201171875,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37345.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916137218475342,1.0,0.0,0.0,3.654844522476196,3.6548688411712646,8.913147553357703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.9404296875,0.0,1548.648681640625,1895.4371337890625,0.0,3325.29541015625,0.9072552919387816,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462144732475281,0.3741339147090912,0.3397007882595062,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453531861305237,0.3733965456485748,0.3565811514854431,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438366055488586,0.3710107505321502,0.2618871927261352,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903291583061218,0.3023159205913543,0.2896947860717773,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118242979049683,0.2174798399209976,0.99518084526062,283.9185791015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227739214897156,1.0,1.0,0.0,1.0,-2.692946434020996,2.6929404735565186,5.821025297336746e-06,2.075411081314087,0.8840017318725586,0.8840017318725586,0.0,140.17401123046875,109.0,34343.5625,0.0,2512.731201171875,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37345.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916137218475342,1.0,0.0,0.0,3.654844522476196,3.6548688411712646,8.913147553357703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.9404296875,0.0,1548.648681640625,1895.4371337890625,0.0,3325.29541015625,0.9072552919387816,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525335192680359,0.3729782998561859,0.3381426930427551,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.852271556854248,0.3729763925075531,0.3557429015636444,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503742814064026,0.3701632022857666,0.2609443664550781,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.79706871509552,0.3018237054347992,0.2888303101062774,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171875834465027,0.2167795002460479,0.9903648495674132,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178561806678772,1.0,1.0,0.0,1.0,-2.682101011276245,2.6820952892303467,5.773870725533925e-06,2.066878318786621,0.8790531158447266,0.8790531158447266,0.0,134.79794311523438,109.0,33265.15234375,0.0,2454.69677734375,1.0,280.60113525390625,282.7738342285156,291.1302490234375,293.2554016113281,293.1499938964844,293.1499938964844,280.6499938964844,37360.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799992799758911,1.0,0.0,0.0,3.628618955612183,3.628643035888672,8.785692671153811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.45556640625,0.0,1519.6280517578125,1895.4371337890625,0.0,3216.57373046875,0.901481568813324,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613215088844299,0.3724358379840851,0.3372249901294708,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615376949310303,0.3730373978614807,0.3553839325904846,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592787981033325,0.3698433637619018,0.2604036927223205,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.805973470211029,0.3017405271530151,0.2883619368076324,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241487503051758,0.2164196968078613,0.9870122075080872,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.513019323348999,1.0,1.0,0.0,1.0,-2.675318717956543,2.6753129959106445,5.744381724070991e-06,2.061495065689087,0.8737884163856506,0.8737884163856506,0.0,128.7965087890625,97.0,32981.94921875,0.0,2401.43408203125,1.0,280.64215087890625,282.8260498046875,291.1025695800781,293.232421875,293.1499938964844,293.1499938964844,280.95001220703125,37347.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706073760986328,1.0,0.0,0.0,3.6037685871124254,3.603792190551758,8.66576783664641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.03466796875,0.0,1492.2933349609375,1895.4371337890625,0.0,3128.50830078125,0.8959068059921265,1.0,0.0,3.0,1.0,0.0
12308220,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851985335350037,0.3722849190235138,0.3363520503044128,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863581418991089,0.3740286529064178,0.3555532395839691,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833534717559814,0.3701010644435882,0.2600142955780029,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.827678382396698,0.3023358285427093,0.2881912589073181,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423577308654785,0.2163892239332199,0.9835005402565002,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037150979042053,1.0,1.0,0.0,1.0,-2.6695713996887207,2.6695656776428223,5.719319233321585e-06,2.056869506835937,0.8663543462753296,0.8663543462753296,0.0,115.99435424804688,85.0,31718.150390625,0.0,2306.33837890625,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0830078125,293.1499938964844,293.1499938964844,281.25,37200.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461877703666687,1.0,0.0,0.0,3.558152914047241,3.558176279067993,8.447778441222908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.8388671875,0.0,1442.1192626953125,1895.4371337890625,0.0,2899.578369140625,0.8856619596481323,1.0,0.0,3.0,1.0,0.0
12308280,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851985335350037,0.3722849190235138,0.3363520503044128,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863581418991089,0.3740286529064178,0.3555532395839691,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833534717559814,0.3701010644435882,0.2600142955780029,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.827678382396698,0.3023358285427093,0.2881912589073181,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423577308654785,0.2163892239332199,0.9835005402565002,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037150979042053,1.0,1.0,0.0,1.0,-2.6695713996887207,2.6695656776428223,5.719319233321585e-06,2.056869506835937,0.8663543462753296,0.8663543462753296,0.0,115.99435424804688,85.0,31718.150390625,0.0,2306.33837890625,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0830078125,293.1499938964844,293.1499938964844,281.25,37200.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461877703666687,1.0,0.0,0.0,3.558152914047241,3.558176279067993,8.447778441222908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.8388671875,0.0,1442.1192626953125,1895.4371337890625,0.0,2899.578369140625,0.8856619596481323,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189778566360474,0.3728290796279907,0.3362143039703369,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214377403259276,0.3757520616054535,0.3565053343772888,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172225594520568,0.371080070734024,0.2602035701274872,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564281463623047,0.3035880625247955,0.2887162566184997,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.768215000629425,0.2169883549213409,0.9830953478813172,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949922263622284,1.0,1.0,0.0,1.0,-2.6709163188934326,2.670910596847534,5.724888978875242e-06,2.057812213897705,0.8615196347236633,0.8615196347236633,0.0,102.85858917236328,73.0,30539.57421875,0.0,2223.634033203125,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824625551700592,1.0,0.0,0.0,3.5210165977478027,3.5210394859313965,8.272360219052644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.578125,0.0,1401.349609375,1895.4371337890625,0.0,2698.473876953125,0.8772448301315308,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189778566360474,0.3728290796279907,0.3362143039703369,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214377403259276,0.3757520616054535,0.3565053343772888,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172225594520568,0.371080070734024,0.2602035701274872,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564281463623047,0.3035880625247955,0.2887162566184997,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.768215000629425,0.2169883549213409,0.9830953478813172,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949922263622284,1.0,1.0,0.0,1.0,-2.6709163188934326,2.670910596847534,5.724888978875242e-06,2.057812213897705,0.8615196347236633,0.8615196347236633,0.0,102.85858917236328,73.0,30539.57421875,0.0,2223.634033203125,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824625551700592,1.0,0.0,0.0,3.5210165977478027,3.5210394859313965,8.272360219052644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.578125,0.0,1401.349609375,1895.4371337890625,0.0,2698.473876953125,0.8772448301315308,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.966831386089325,0.3737802505493164,0.3364809453487396,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700495600700378,0.3779234886169433,0.3579258322715759,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.965617299079895,0.3724903762340545,0.2607267200946808,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975483775138855,0.3052451908588409,0.2896650731563568,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050258755683899,0.2179821878671646,0.9846559166908264,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867997765541076,1.0,1.0,0.0,1.0,-2.676584482192993,2.6765787601470947,5.7491438383294735e-06,2.062145948410034,0.859272301197052,0.859272301197052,0.0,89.78634643554688,91.0,29474.447265625,-0.0,2149.788330078125,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061360716819763,1.0,0.0,0.0,3.494370937347412,3.4943935871124268,8.14762984191475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.76953125,0.0,1371.747314453125,1895.4371337890625,0.0,2527.656982421875,0.8711188435554504,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.966831386089325,0.3737802505493164,0.3364809453487396,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700495600700378,0.3779234886169433,0.3579258322715759,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.965617299079895,0.3724903762340545,0.2607267200946808,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975483775138855,0.3052451908588409,0.2896650731563568,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050258755683899,0.2179821878671646,0.9846559166908264,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867997765541076,1.0,1.0,0.0,1.0,-2.676584482192993,2.6765787601470947,5.7491438383294735e-06,2.062145948410034,0.859272301197052,0.859272301197052,0.0,89.78634643554688,91.0,29474.447265625,-0.0,2149.788330078125,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061360716819763,1.0,0.0,0.0,3.494370937347412,3.4943935871124268,8.14762984191475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.76953125,0.0,1371.747314453125,1895.4371337890625,0.0,2527.656982421875,0.8711188435554504,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745197892189026,0.3750321567058563,0.3374723494052887,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785144925117492,0.3804212510585785,0.360133558511734,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737565517425536,0.3742203116416931,0.2618247270584106,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061087369918824,0.3071871697902679,0.2913632988929748,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122022747993469,0.2192362993955612,0.9896854162216188,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884877204895019,1.0,1.0,0.0,1.0,-2.68982458114624,2.6898186206817627,5.806079570902512e-06,2.072306871414185,0.8597441911697388,0.8597441911697388,0.0,88.45532989501953,109.0,28557.095703125,-0.0,2167.3544921875,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790327250957489,1.0,0.0,0.0,3.4797255992889404,3.479748010635376,8.079477424871584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.40380859375,0.0,1354.4744873046875,1895.4371337890625,0.0,2383.3388671875,0.8676244616508484,1.0,0.0,3.0,1.0,0.0
