time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745197892189026,0.3750321567058563,0.3374723494052887,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785144925117492,0.3804212510585785,0.360133558511734,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737565517425536,0.3742203116416931,0.2618247270584106,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061087369918824,0.3071871697902679,0.2913632988929748,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122022747993469,0.2192362993955612,0.9896854162216188,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884877204895019,1.0,1.0,0.0,1.0,-2.68982458114624,2.6898186206817627,5.806079570902512e-06,2.072306871414185,0.8597441911697388,0.8597441911697388,0.0,88.45532989501953,109.0,28557.095703125,-0.0,2167.3544921875,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790327250957489,1.0,0.0,0.0,3.4797255992889404,3.479748010635376,8.079477424871584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.40380859375,0.0,1354.4744873046875,1895.4371337890625,0.0,2383.3388671875,0.8676244616508484,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667223691940308,0.3756970167160034,0.3381045162677765,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.971473217010498,0.3817288875579834,0.3614107668399811,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661415815353394,0.3751416504383087,0.2624977529048919,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988354802131653,0.3082044124603271,0.2923778295516968,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.805921196937561,0.2198993563652038,0.9929683208465576,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915068447589874,1.0,1.0,0.0,1.0,-2.6980903148651123,2.698084592819214,5.841871825396083e-06,2.078700542449951,0.8614947199821472,0.8614947199821472,0.0,90.98888397216795,109.0,27790.646484375,-0.0,2200.500732421875,1.0,282.0938415527344,283.9828796386719,290.9822082519531,292.71551513671875,293.1499938964844,293.1499938964844,282.1499938964844,36187.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78066086769104,1.0,0.0,0.0,3.4768707752227783,3.476893186569214,8.066226087066752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.5712890625,0.0,1350.2845458984375,1895.4371337890625,0.0,2296.07568359375,0.8668941259384155,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.954291820526123,0.3764475584030151,0.3389164209365845,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.959916651248932,0.3831154406070709,0.3628500401973724,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538947939872742,0.3761467337608337,0.2632981538772583,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878892064094543,0.3092849552631378,0.2935321033000946,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.796100378036499,0.2206087261438369,0.9967949390411376,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955986440181732,1.0,1.0,0.0,1.0,-2.707741498947144,2.707735538482666,5.883805442863377e-06,2.086167573928833,0.8628453016281128,0.8628453016281128,0.0,94.88443756103516,127.0,27702.8828125,-0.0,2245.627685546875,1.0,282.1402587890625,284.0404052734375,291.00152587890625,292.7755432128906,293.1499938964844,293.1499938964844,282.45001220703125,36033.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765135765075684,1.0,0.0,0.0,3.47766637802124,3.477688789367676,8.069918067121762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.7978515625,0.0,1349.9931640625,1895.4371337890625,0.0,2258.89501953125,0.8669102787971497,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206303358078004,0.3780928254127502,0.3407036066055298,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277272820472716,0.386029988527298,0.3659312129020691,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207008481025696,0.3783011734485626,0.265044093132019,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.86104816198349,0.3115526735782623,0.2960222065448761,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717381715774536,0.2220919728279113,1.0051963329315186,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060262680053711,1.0,1.0,0.0,1.0,-2.7287757396698,2.7287697792053223,5.975758540444076e-06,2.102460622787476,0.8689194321632385,0.8689194321632385,0.0,105.8931884765625,145.0,27012.30078125,-0.0,2361.7880859375,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640413045883179,1.0,0.0,0.0,3.4887635707855225,3.488785982131958,8.121501764435379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.52978515625,0.0,1358.780029296875,1895.4371337890625,0.0,2148.112060546875,0.8691080212593079,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206303358078004,0.3780928254127502,0.3407036066055298,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277272820472716,0.386029988527298,0.3659312129020691,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207008481025696,0.3783011734485626,0.265044093132019,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.86104816198349,0.3115526735782623,0.2960222065448761,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717381715774536,0.2220919728279113,1.0051963329315186,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060262680053711,1.0,1.0,0.0,1.0,-2.7287757396698,2.7287697792053223,5.975758540444076e-06,2.102460622787476,0.8689194321632385,0.8689194321632385,0.0,105.8931884765625,145.0,27012.30078125,-0.0,2361.7880859375,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640413045883179,1.0,0.0,0.0,3.4887635707855225,3.488785982131958,8.121501764435379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.52978515625,0.0,1358.780029296875,1895.4371337890625,0.0,2148.112060546875,0.8691080212593079,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895021677017212,0.3800663352012634,0.3428749442100525,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964821696281433,0.3892275094985962,0.3693789541721344,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899495601654053,0.380754679441452,0.2670718729496002,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357529044151306,0.3140454590320587,0.2988243699073791,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485459446907043,0.2237282693386078,1.0147583484649658,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184555649757385,1.0,1.0,0.0,1.0,-2.752821445465088,2.7528152465820312,6.081782430555904e-06,2.1211016178131104,0.878075122833252,0.878075122833252,0.0,119.67643737792967,163.0,26418.912109375,-0.0,2504.7314453125,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532875537872314,1.0,0.0,0.0,3.513370513916016,3.5133931636810303,8.236471558120684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.29443359375,0.0,1381.5198974609375,1895.4371337890625,0.0,2053.960205078125,0.8743139505386353,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895021677017212,0.3800663352012634,0.3428749442100525,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964821696281433,0.3892275094985962,0.3693789541721344,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899495601654053,0.380754679441452,0.2670718729496002,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357529044151306,0.3140454590320587,0.2988243699073791,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485459446907043,0.2237282693386078,1.0147583484649658,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184555649757385,1.0,1.0,0.0,1.0,-2.752821445465088,2.7528152465820312,6.081782430555904e-06,2.1211016178131104,0.878075122833252,0.878075122833252,0.0,119.67643737792967,163.0,26418.912109375,-0.0,2504.7314453125,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532875537872314,1.0,0.0,0.0,3.513370513916016,3.5133931636810303,8.236471558120684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.29443359375,0.0,1381.5198974609375,1895.4371337890625,0.0,2053.960205078125,0.8743139505386353,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635239601135254,0.3822961449623108,0.3453550934791565,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709524273872375,0.3926559388637543,0.3731206655502319,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642860054969788,0.3834478557109833,0.2693240046501159,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139024376869202,0.3167242109775543,0.3018759787082672,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290627360343933,0.2254919856786728,1.025230884552002,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320548415184021,1.0,1.0,0.0,1.0,-2.7792563438415527,2.779250144958496,6.199453309818637e-06,2.1416118144989014,0.8901395201683044,0.8901395201683044,0.0,135.21275329589844,181.0,25839.369140625,-0.0,2667.25244140625,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437578439712524,1.0,0.0,0.0,3.5504913330078125,3.5505142211914062,8.411437875111005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.953125,0.0,1417.885498046875,1895.4371337890625,0.0,1971.696044921875,0.8803427815437317,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635239601135254,0.3822961449623108,0.3453550934791565,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709524273872375,0.3926559388637543,0.3731206655502319,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642860054969788,0.3834478557109833,0.2693240046501159,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139024376869202,0.3167242109775543,0.3018759787082672,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290627360343933,0.2254919856786728,1.025230884552002,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320548415184021,1.0,1.0,0.0,1.0,-2.7792563438415527,2.779250144958496,6.199453309818637e-06,2.1416118144989014,0.8901395201683044,0.8901395201683044,0.0,135.21275329589844,181.0,25839.369140625,-0.0,2667.25244140625,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437578439712524,1.0,0.0,0.0,3.5504913330078125,3.5505142211914062,8.411437875111005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.953125,0.0,1417.885498046875,1895.4371337890625,0.0,1971.696044921875,0.8803427815437317,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413177728652954,0.3839730024337768,0.3476382195949554,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490773439407349,0.3957412838935852,0.3767833113670349,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424021005630493,0.385730504989624,0.2714889049530029,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929584980010986,0.3191119730472564,0.3048679232597351,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114267945289612,0.2270196080207824,1.0355018377304075,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461594462394714,1.0,1.0,0.0,1.0,-2.8049476146698,2.804941415786743,6.315063728834502e-06,2.1616227626800537,0.902068018913269,0.902068018913269,0.0,152.20437622070312,169.0,25656.748046875,-0.0,2840.97021484375,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458023428916931,1.0,0.0,0.0,3.575061321258545,3.5750844478607178,8.52825735364604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.1201171875,0.0,1440.0736083984375,1895.4371337890625,0.0,1989.2471923828125,0.8890753984451294,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413177728652954,0.3839730024337768,0.3476382195949554,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490773439407349,0.3957412838935852,0.3767833113670349,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424021005630493,0.385730504989624,0.2714889049530029,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929584980010986,0.3191119730472564,0.3048679232597351,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114267945289612,0.2270196080207824,1.0355018377304075,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461594462394714,1.0,1.0,0.0,1.0,-2.8049476146698,2.804941415786743,6.315063728834502e-06,2.1616227626800537,0.902068018913269,0.902068018913269,0.0,152.20437622070312,169.0,25656.748046875,-0.0,2840.97021484375,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458023428916931,1.0,0.0,0.0,3.575061321258545,3.5750844478607178,8.52825735364604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.1201171875,0.0,1440.0736083984375,1895.4371337890625,0.0,1989.2471923828125,0.8890753984451294,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368141055107117,0.3843125104904175,0.3482883870601654,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449657559394836,0.3969260156154632,0.378203421831131,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381180763244629,0.3864628374576568,0.2722395956516266,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7888142466545105,0.3199998438358307,0.3059875071048736,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076221108436584,0.2275350838899612,1.039031982421875,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493589639663696,1.0,1.0,0.0,1.0,-2.8139359951019287,2.813929557800293,6.355991445161635e-06,2.1687283515930176,0.9067062139511108,0.9067062139511108,0.0,156.4199676513672,169.0,25867.939453125,-0.0,2890.606689453125,1.0,283.0666198730469,284.7893981933594,290.9923095703125,292.7181091308594,293.1499938964844,293.1499938964844,283.04998779296875,34648.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534182667732239,1.0,0.0,0.0,3.605877637863159,3.605901002883911,8.675914386913064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.03125,0.0,1474.6405029296875,1895.4371337890625,0.0,2055.0966796875,0.8944219350814819,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349514007568359,0.384307861328125,0.3484736680984497,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436432480812073,0.3978432416915893,0.3792375922203064,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.836528480052948,0.3868939876556396,0.2726759016513824,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874295711517334,0.3206551074981689,0.3067636489868164,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062281370162964,0.2278554588556289,1.041158676147461,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509914755821228,1.0,1.0,0.0,1.0,-2.819420576095581,2.8194141387939453,6.381043931469321e-06,2.1730704307556152,0.9113686680793762,0.9113686680793762,0.0,158.2381591796875,157.0,25858.69140625,-0.0,2915.861328125,1.0,283.0526428222656,284.75836181640625,290.9825134277344,292.7056884765625,293.1499938964844,293.1499938964844,282.75,34727.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595803141593933,1.0,0.0,0.0,3.628942012786865,3.628965616226196,8.787257570475049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.68603515625,0.0,1500.403564453125,1895.4371337890625,0.0,2108.892822265625,0.8996543884277344,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352015018463135,0.3829692900180816,0.34764164686203,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452796936035156,0.3986323773860931,0.3802797496318817,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.837443470954895,0.3865903317928314,0.2727141380310058,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888991832733154,0.3210621178150177,0.3074052333831787,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.707185685634613,0.2277470231056213,1.0416860580444336,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505223274230957,1.0,1.0,0.0,1.0,-2.8211371898651123,2.821130752563477,6.389258942363085e-06,2.174595355987549,0.9159897565841676,0.9159897565841676,0.0,157.60536193847656,145.0,26387.365234375,-0.0,2915.513671875,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814508080482483,1.0,0.0,0.0,3.665828943252564,3.6658530235290527,8.966804330157174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.1044921875,0.0,1543.6102294921875,1895.4371337890625,0.0,2303.176025390625,0.9081228375434875,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352015018463135,0.3829692900180816,0.34764164686203,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452796936035156,0.3986323773860931,0.3802797496318817,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.837443470954895,0.3865903317928314,0.2727141380310058,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888991832733154,0.3210621178150177,0.3074052333831787,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.707185685634613,0.2277470231056213,1.0416860580444336,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505223274230957,1.0,1.0,0.0,1.0,-2.8211371898651123,2.821130752563477,6.389258942363085e-06,2.174595355987549,0.9159897565841676,0.9159897565841676,0.0,157.60536193847656,145.0,26387.365234375,-0.0,2915.513671875,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814508080482483,1.0,0.0,0.0,3.665828943252564,3.6658530235290527,8.966804330157174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.1044921875,0.0,1543.6102294921875,1895.4371337890625,0.0,2303.176025390625,0.9081228375434875,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388208150863647,0.380567342042923,0.3455275893211365,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505948781967163,0.3984611332416534,0.3801478147506714,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418296575546265,0.385250985622406,0.2718136012554168,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.793937087059021,0.3206087648868561,0.3069901168346405,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111437320709229,0.226868987083435,1.0377490520477295,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464214086532593,1.0,1.0,0.0,1.0,-2.8121330738067627,2.812126636505127,6.3487277657259256e-06,2.167741298675537,0.9169784784317015,0.9169784784317015,0.0,153.17237854003906,133.0,26825.48828125,-0.0,2864.144287109375,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980543375015259,1.0,0.0,0.0,3.6897404193878174,3.6897647380828857,9.084163252737198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.521484375,0.0,1573.169677734375,1895.4371337890625,0.0,2453.64990234375,0.913718044757843,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388208150863647,0.380567342042923,0.3455275893211365,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505948781967163,0.3984611332416534,0.3801478147506714,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418296575546265,0.385250985622406,0.2718136012554168,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.793937087059021,0.3206087648868561,0.3069901168346405,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111437320709229,0.226868987083435,1.0377490520477295,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464214086532593,1.0,1.0,0.0,1.0,-2.8121330738067627,2.812126636505127,6.3487277657259256e-06,2.167741298675537,0.9169784784317015,0.9169784784317015,0.0,153.17237854003906,133.0,26825.48828125,-0.0,2864.144287109375,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980543375015259,1.0,0.0,0.0,3.6897404193878174,3.6897647380828857,9.084163252737198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.521484375,0.0,1573.169677734375,1895.4371337890625,0.0,2453.64990234375,0.913718044757843,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456352949142456,0.3778108954429626,0.3428714275360107,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593036532402039,0.3978347182273865,0.3793832063674927,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494348526000977,0.3834607899188995,0.2704370021820068,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021482825279236,0.3197301030158996,0.3059830665588379,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174512147903442,0.2255724817514419,1.0311018228530884,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399473309516907,1.0,1.0,0.0,1.0,-2.797171831130981,2.797165632247925,6.281367859628517e-06,2.156214475631714,0.9148927330970764,0.9148927330970764,0.0,146.11285400390625,121.0,27364.48828125,-0.0,2781.56689453125,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090774416923523,1.0,0.0,0.0,3.700764417648315,3.700788736343384,9.13852602479892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.43017578125,0.0,1588.310546875,1895.4371337890625,0.0,2554.7001953125,0.9164235591888428,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456352949142456,0.3778108954429626,0.3428714275360107,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593036532402039,0.3978347182273865,0.3793832063674927,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494348526000977,0.3834607899188995,0.2704370021820068,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021482825279236,0.3197301030158996,0.3059830665588379,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174512147903442,0.2255724817514419,1.0311018228530884,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399473309516907,1.0,1.0,0.0,1.0,-2.797171831130981,2.797165632247925,6.281367859628517e-06,2.156214475631714,0.9148927330970764,0.9148927330970764,0.0,146.11285400390625,121.0,27364.48828125,-0.0,2781.56689453125,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090774416923523,1.0,0.0,0.0,3.700764417648315,3.700788736343384,9.13852602479892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.43017578125,0.0,1588.310546875,1895.4371337890625,0.0,2554.7001953125,0.9164235591888428,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.855819821357727,0.3749730885028839,0.3400518894195556,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715812563896179,0.3970261812210083,0.3783414363861084,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604557514190674,0.3815191090106964,0.268875390291214,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132703900337219,0.3186774849891662,0.3047070503234863,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259643077850342,0.2240938544273376,1.0231306552886963,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319676995277405,1.0,1.0,0.0,1.0,-2.7795426845550537,2.779536485671997,6.2023814280109946e-06,2.1425974369049072,0.9098994731903076,0.9098994731903076,0.0,137.2644805908203,109.0,27939.236328125,-0.0,2681.738525390625,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7388916015625,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180224299430847,1.0,0.0,0.0,3.699289321899414,3.6993138790130615,9.131242677540286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.3203125,0.0,1589.193359375,1895.4371337890625,0.0,2637.25830078125,0.9163216352462769,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.855819821357727,0.3749730885028839,0.3400518894195556,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715812563896179,0.3970261812210083,0.3783414363861084,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604557514190674,0.3815191090106964,0.268875390291214,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132703900337219,0.3186774849891662,0.3047070503234863,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259643077850342,0.2240938544273376,1.0231306552886963,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319676995277405,1.0,1.0,0.0,1.0,-2.7795426845550537,2.779536485671997,6.2023814280109946e-06,2.1425974369049072,0.9098994731903076,0.9098994731903076,0.0,137.2644805908203,109.0,27939.236328125,-0.0,2681.738525390625,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7388916015625,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180224299430847,1.0,0.0,0.0,3.699289321899414,3.6993138790130615,9.131242677540286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.3203125,0.0,1589.193359375,1895.4371337890625,0.0,2637.25830078125,0.9163216352462769,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623300790786743,0.3735377788543701,0.3386448323726654,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792001605033875,0.3965816497802734,0.3777847290039062,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674057722091675,0.3805188536643982,0.2680784165859222,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197444677352905,0.3181153535842895,0.3040311634540558,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311518788337708,0.2233211994171142,1.0189348459243774,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275965929031372,1.0,1.0,0.0,1.0,-2.7703707218170166,2.77036452293396,6.161472356325248e-06,2.135507345199585,0.9057144522666932,0.9057144522666932,0.0,132.357666015625,109.0,28618.646484375,-0.0,2628.22509765625,1.0,281.6000366210937,283.47100830078125,290.8604736328125,292.8373413085937,293.1499938964844,293.1499938964844,281.54998779296875,36250.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249827027320862,1.0,0.0,0.0,3.693916082382202,3.6939406394958496,9.104735454457114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.49365234375,0.0,1584.4788818359375,1895.4371337890625,0.0,2701.791015625,0.9152088165283204,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694882392883301,0.3720439970493316,0.3371115326881408,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875133395195007,0.3960752785205841,0.3771169483661651,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.875036895275116,0.3794584572315216,0.2671961188316345,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266254663467407,0.3175004422664642,0.3032633066177368,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367936968803406,0.2225058525800705,1.0144081115722656,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230031609535217,1.0,1.0,0.0,1.0,-2.7603025436401367,2.76029634475708,6.116728854976827e-06,2.127727508544922,0.901993453502655,0.901993453502655,0.0,127.329833984375,97.0,28560.625,-0.0,2572.279052734375,1.0,281.5579528808594,283.4140319824219,290.8182373046875,292.7442321777344,293.1499938964844,293.1499938964844,281.25,36410.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266726732254028,1.0,0.0,0.0,3.684964656829834,3.6849892139434814,9.060663046511764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.07080078125,0.0,1575.519287109375,1895.4371337890625,0.0,2717.49365234375,0.9133484959602356,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872029185295105,0.3690558075904846,0.3340910375118255,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076360464096068,0.3950228095054626,0.3757659196853637,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937039375305176,0.3773208260536194,0.2654394209384918,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431530594825745,0.3162411153316498,0.3017102181911468,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507038116455078,0.2208599746227264,1.0052632093429563,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133670568466187,1.0,1.0,0.0,1.0,-2.740081787109375,2.740075826644897,6.027345989423338e-06,2.112096309661865,0.8913119435310364,0.8913119435310364,0.0,116.73311614990234,85.0,29226.767578125,-0.0,2457.75390625,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360560536384583,1.0,0.0,0.0,3.657322645187378,3.6573469638824463,8.925238716983586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.8603515625,0.0,1547.1019287109375,1895.4371337890625,0.0,2804.890380859375,0.907412588596344,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872029185295105,0.3690558075904846,0.3340910375118255,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076360464096068,0.3950228095054626,0.3757659196853637,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937039375305176,0.3773208260536194,0.2654394209384918,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431530594825745,0.3162411153316498,0.3017102181911468,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507038116455078,0.2208599746227264,1.0052632093429563,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133670568466187,1.0,1.0,0.0,1.0,-2.740081787109375,2.740075826644897,6.027345989423338e-06,2.112096309661865,0.8913119435310364,0.8913119435310364,0.0,116.73311614990234,85.0,29226.767578125,-0.0,2457.75390625,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360560536384583,1.0,0.0,0.0,3.657322645187378,3.6573469638824463,8.925238716983586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.8603515625,0.0,1547.1019287109375,1895.4371337890625,0.0,2804.890380859375,0.907412588596344,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914516031742096,0.3678397834300995,0.3320449590682983,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397271871566772,0.3952703773975372,0.3751203417778015,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.922685444355011,0.3766640424728393,0.2642951607704162,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679971694946289,0.3160715401172638,0.3007364571094513,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720857858657837,0.2200469970703125,0.9981398582458496,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035830736160278,1.0,1.0,0.0,1.0,-2.725728273391724,2.725722312927246,5.964000138192205e-06,2.100859880447388,0.8857370615005493,0.8857370615005493,0.0,104.87377166748048,73.0,27939.240234375,-0.0,2348.64892578125,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693603515625,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135212659835815,1.0,0.0,0.0,3.628665685653688,3.6286895275115967,8.785918907960877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.5361328125,0.0,1515.1298828125,1895.4371337890625,0.0,2595.65771484375,0.901034653186798,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914516031742096,0.3678397834300995,0.3320449590682983,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397271871566772,0.3952703773975372,0.3751203417778015,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.922685444355011,0.3766640424728393,0.2642951607704162,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679971694946289,0.3160715401172638,0.3007364571094513,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720857858657837,0.2200469970703125,0.9981398582458496,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035830736160278,1.0,1.0,0.0,1.0,-2.725728273391724,2.725722312927246,5.964000138192205e-06,2.100859880447388,0.8857370615005493,0.8857370615005493,0.0,104.87377166748048,73.0,27939.240234375,-0.0,2348.64892578125,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693603515625,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135212659835815,1.0,0.0,0.0,3.628665685653688,3.6286895275115967,8.785918907960877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.5361328125,0.0,1515.1298828125,1895.4371337890625,0.0,2595.65771484375,0.901034653186798,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609112739562988,0.3681229948997497,0.3315494954586029,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836369156837464,0.39680877327919,0.3758031129837036,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688770771026612,0.3774482905864715,0.2642529308795929,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085580706596376,0.3170760571956634,0.3009316921234131,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071348667144775,0.220229834318161,0.995531976222992,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419982910156,284.6211242675781,1.0,0.4943989217281341,1.0,1.0,0.0,1.0,-2.722994565963745,2.722988605499268,5.9519293245102745e-06,2.0986990928649902,0.8816708922386169,0.8816708922386169,0.0,91.75664520263672,91.0,26752.78125,-0.0,2255.98779296875,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856454253196716,1.0,0.0,0.0,3.6044704914093018,3.604494094848633,8.669144335726742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.30908203125,0.0,1487.902587890625,1895.4371337890625,0.0,2340.97216796875,0.8955623507499695,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609112739562988,0.3681229948997497,0.3315494954586029,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836369156837464,0.39680877327919,0.3758031129837036,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688770771026612,0.3774482905864715,0.2642529308795929,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085580706596376,0.3170760571956634,0.3009316921234131,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071348667144775,0.220229834318161,0.995531976222992,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419982910156,284.6211242675781,1.0,0.4943989217281341,1.0,1.0,0.0,1.0,-2.722994565963745,2.722988605499268,5.9519293245102745e-06,2.0986990928649902,0.8816708922386169,0.8816708922386169,0.0,91.75664520263672,91.0,26752.78125,-0.0,2255.98779296875,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856454253196716,1.0,0.0,0.0,3.6044704914093018,3.604494094848633,8.669144335726742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.30908203125,0.0,1487.902587890625,1895.4371337890625,0.0,2340.97216796875,0.8955623507499695,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692848324775696,0.3690838515758514,0.3322131037712097,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.991402804851532,0.3990073502063751,0.3776634335517883,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772448539733888,0.3789851665496826,0.2651551067829132,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.918272852897644,0.3187429904937744,0.3022921681404114,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141323924064636,0.2210170775651931,0.998112678527832,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952865839004516,1.0,1.0,0.0,1.0,-2.731837034225464,2.7318310737609863,5.990620593365748e-06,2.105501413345337,0.8786324262619019,0.8786324262619019,0.0,90.08700561523438,109.0,25768.271484375,-0.0,2263.001953125,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612696290016174,1.0,0.0,0.0,3.5839285850524902,3.5839521884918213,8.570615364078549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.88623046875,0.0,1464.874267578125,1895.4371337890625,0.0,2123.718017578125,0.8909091353416443,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692848324775696,0.3690838515758514,0.3322131037712097,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.991402804851532,0.3990073502063751,0.3776634335517883,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772448539733888,0.3789851665496826,0.2651551067829132,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.918272852897644,0.3187429904937744,0.3022921681404114,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141323924064636,0.2210170775651931,0.998112678527832,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952865839004516,1.0,1.0,0.0,1.0,-2.731837034225464,2.7318310737609863,5.990620593365748e-06,2.105501413345337,0.8786324262619019,0.8786324262619019,0.0,90.08700561523438,109.0,25768.271484375,-0.0,2263.001953125,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612696290016174,1.0,0.0,0.0,3.5839285850524902,3.5839521884918213,8.570615364078549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.88623046875,0.0,1464.874267578125,1895.4371337890625,0.0,2123.718017578125,0.8909091353416443,1.0,0.0,3.0,1.0,0.0
