time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616642594337464,0.369661420583725,0.3327468931674957,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.98550146818161,0.400218516588211,0.3788277804851532,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702875018119812,0.3798786699771881,0.2657904326915741,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106450080871582,0.3196942210197449,0.3032180666923523,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081359267234802,0.2215230613946914,1.000560998916626,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979740381240845,1.0,1.0,0.0,1.0,-2.738693952560425,2.738687992095948,6.020832643116592e-06,2.1108341217041016,0.8781760334968567,0.8781760334968567,0.0,92.43934631347656,109.0,24951.068359375,-0.0,2292.785888671875,1.0,282.39678955078125,284.0443725585937,290.5447692871094,292.1029663085937,293.1499938964844,293.1499938964844,282.45001220703125,36462.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748209536075592,1.0,0.0,0.0,3.57528042793274,3.575303792953491,8.529302135684702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.20068359375,0.0,1455.0054931640625,1895.4371337890625,0.0,2009.981201171875,0.8889655470848083,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9493728876113892,0.3703388571739197,0.3334829807281494,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.975476086139679,0.401524931192398,0.3801810443401336,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9588033556938172,0.3808766007423401,0.2665760517120361,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8995805382728577,0.3207345306873321,0.3043186664581299,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985503673553467,0.2221080660820007,1.0037355422973633,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017762184143066,1.0,1.0,0.0,1.0,-2.7472846508026123,2.747278451919556,6.0587867665162776e-06,2.1175129413604736,0.8769538402557373,0.8769538402557373,0.0,96.16065216064452,127.0,24835.69140625,-0.0,2335.4814453125,1.0,282.4411926269531,284.1010131835937,290.5712890625,292.1671142578125,293.1499938964844,293.1499938964844,282.75,36405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416608929634094,1.0,0.0,0.0,3.5684196949005127,3.5684430599212646,8.496599548379891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.8271484375,0.0,1447.2547607421875,1895.4371337890625,0.0,1953.751708984375,0.8873565793037415,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.916352391242981,0.3719270527362823,0.3351874053478241,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458115696907043,0.4043507575988769,0.3831477463245392,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266671538352966,0.3831045031547546,0.2683474421501159,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.872596263885498,0.3230071365833282,0.3067778944969177,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744166254997253,0.2234421074390411,1.011277437210083,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117390751838684,1.0,1.0,0.0,1.0,-2.76704216003418,2.767035961151123,6.1465434555429965e-06,2.132880210876465,0.877260148525238,0.877260148525238,0.0,106.84624481201172,145.0,24136.703125,-0.0,2448.9853515625,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258508205413818,1.0,0.0,0.0,3.5596578121185303,3.559680938720703,8.454925364276278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.32177734375,0.0,1436.574462890625,1895.4371337890625,0.0,1820.4266357421875,0.885273814201355,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.916352391242981,0.3719270527362823,0.3351874053478241,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458115696907043,0.4043507575988769,0.3831477463245392,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266671538352966,0.3831045031547546,0.2683474421501159,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.872596263885498,0.3230071365833282,0.3067778944969177,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744166254997253,0.2234421074390411,1.011277437210083,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117390751838684,1.0,1.0,0.0,1.0,-2.76704216003418,2.767035961151123,6.1465434555429965e-06,2.132880210876465,0.877260148525238,0.877260148525238,0.0,106.84624481201172,145.0,24136.703125,-0.0,2448.9853515625,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258508205413818,1.0,0.0,0.0,3.5596578121185303,3.559680938720703,8.454925364276278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.32177734375,0.0,1436.574462890625,1895.4371337890625,0.0,1820.4266357421875,0.885273814201355,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860740065574646,0.3738389015197754,0.3372999727725982,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126465320587158,0.4074535667896271,0.3865012526512146,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953403830528259,0.3856357932090759,0.2704241871833801,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465189933776855,0.3255273997783661,0.3095944225788116,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510915398597717,0.2249883711338043,1.020341396331787,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.52382493019104,1.0,1.0,0.0,1.0,-2.7903823852539062,2.7903761863708496,6.251045761018759e-06,2.1510426998138428,0.8794140815734863,0.8794140815734863,0.0,120.3875503540039,163.0,23480.173828125,-0.0,2591.328369140625,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130671739578247,1.0,0.0,0.0,3.5586278438568115,3.5586509704589844,8.450033419649117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84619140625,0.0,1433.97802734375,1895.4371337890625,0.0,1715.36328125,0.8828951120376587,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860740065574646,0.3738389015197754,0.3372999727725982,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126465320587158,0.4074535667896271,0.3865012526512146,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953403830528259,0.3856357932090759,0.2704241871833801,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465189933776855,0.3255273997783661,0.3095944225788116,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510915398597717,0.2249883711338043,1.020341396331787,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.52382493019104,1.0,1.0,0.0,1.0,-2.7903823852539062,2.7903761863708496,6.251045761018759e-06,2.1510426998138428,0.8794140815734863,0.8794140815734863,0.0,120.3875503540039,163.0,23480.173828125,-0.0,2591.328369140625,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130671739578247,1.0,0.0,0.0,3.5586278438568115,3.5586509704589844,8.450033419649117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84619140625,0.0,1433.97802734375,1895.4371337890625,0.0,1715.36328125,0.8828951120376587,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591933846473694,0.3752374351024627,0.3392821252346039,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847291469573975,0.4101965725421905,0.3898013532161712,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683497309684753,0.387769341468811,0.2724500298500061,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233969211578369,0.3277666866779327,0.3123993575572967,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.730585515499115,0.2263502776622772,1.0295963287353516,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370227098464966,1.0,1.0,0.0,1.0,-2.8136632442474365,2.813656806945801,6.356332050927449e-06,2.169238328933716,0.8803680539131165,0.8803680539131165,0.0,136.11227416992188,181.0,23233.8828125,-0.0,2750.792724609375,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136164307594299,1.0,0.0,0.0,3.5416831970214844,3.541706085205078,8.369754027626186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39599609375,0.0,1412.88818359375,1895.4371337890625,0.0,1719.8236083984375,0.8774253129959106,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591933846473694,0.3752374351024627,0.3392821252346039,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847291469573975,0.4101965725421905,0.3898013532161712,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683497309684753,0.387769341468811,0.2724500298500061,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233969211578369,0.3277666866779327,0.3123993575572967,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.730585515499115,0.2263502776622772,1.0295963287353516,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370227098464966,1.0,1.0,0.0,1.0,-2.8136632442474365,2.813656806945801,6.356332050927449e-06,2.169238328933716,0.8803680539131165,0.8803680539131165,0.0,136.11227416992188,181.0,23233.8828125,-0.0,2750.792724609375,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136164307594299,1.0,0.0,0.0,3.5416831970214844,3.541706085205078,8.369754027626186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39599609375,0.0,1412.88818359375,1895.4371337890625,0.0,1719.8236083984375,0.8774253129959106,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355242609977722,0.3757612705230713,0.3405724167823791,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.860072672367096,0.4122390449047088,0.3925504386425018,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444998264312744,0.3891414701938629,0.2740260064601898,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.801288366317749,0.3294152915477752,0.3147567808628082,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114956974983215,0.2272509932518005,1.0373162031173706,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504539012908936,1.0,1.0,0.0,1.0,-2.832529067993164,2.8325226306915283,6.442403446271783e-06,2.1840314865112305,0.8796198964118958,0.8796198964118958,0.0,153.58152770996094,169.0,23163.595703125,-0.0,2914.494140625,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212610840797424,1.0,0.0,0.0,3.506072521209717,3.5060949325561523,8.202289336622925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.623046875,0.0,1371.08154296875,1895.4371337890625,0.0,1782.409912109375,0.868437647819519,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355242609977722,0.3757612705230713,0.3405724167823791,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.860072672367096,0.4122390449047088,0.3925504386425018,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444998264312744,0.3891414701938629,0.2740260064601898,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.801288366317749,0.3294152915477752,0.3147567808628082,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114956974983215,0.2272509932518005,1.0373162031173706,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504539012908936,1.0,1.0,0.0,1.0,-2.832529067993164,2.8325226306915283,6.442403446271783e-06,2.1840314865112305,0.8796198964118958,0.8796198964118958,0.0,153.58152770996094,169.0,23163.595703125,-0.0,2914.494140625,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212610840797424,1.0,0.0,0.0,3.506072521209717,3.5060949325561523,8.202289336622925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.623046875,0.0,1371.08154296875,1895.4371337890625,0.0,1782.409912109375,0.868437647819519,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305776715278625,0.375812828540802,0.3408165276050567,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552192449569702,0.4130655527114868,0.3935364186763763,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397073745727539,0.3896236717700958,0.2745161950588226,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.796582043170929,0.3300687670707702,0.3155757784843445,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071917653083801,0.2275557667016983,1.0396229028701782,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532861351966858,1.0,1.0,0.0,1.0,-2.83836030960083,2.8383538722991943,6.469305844802875e-06,2.1886861324310303,0.8788439631462097,0.8788439631462097,0.0,157.867919921875,169.0,23095.642578125,-0.0,2957.817626953125,1.0,283.1499938964844,284.7372741699219,290.5638427734375,292.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243931889533997,1.0,0.0,0.0,3.476165771484375,3.4761879444122314,8.06295588517969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.1123046875,0.0,1336.760009765625,1895.4371337890625,0.0,1808.318115234375,0.8638350963592529,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288416266441345,0.3758131265640259,0.3408949077129364,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538498282432556,0.4138274192810058,0.3943405151367187,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382126092910767,0.3900447189807892,0.2748725116252899,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952386736869812,0.3306666016578674,0.3162223994731903,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058275938034058,0.2278129309415817,1.0411537885665894,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546321272850037,1.0,1.0,0.0,1.0,-2.842468976974488,2.842462539672852,6.488266535598086e-06,2.19195294380188,0.8777459859848022,0.8777459859848022,0.0,159.49569702148438,157.0,23031.05078125,-0.0,2978.805908203125,1.0,283.1499938964844,284.740966796875,290.5434875488281,292.088134765625,293.1499938964844,293.1499938964844,283.1499938964844,34142.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265082597732544,1.0,0.0,0.0,3.458944320678711,3.458966016769409,7.983262548805214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.74755859375,0.0,1317.646240234375,1895.4371337890625,0.0,1825.8983154296875,0.8567768931388855,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310835957527161,0.3757649958133697,0.3407919108867645,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572729825973511,0.415251612663269,0.3956313729286194,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410602807998657,0.3908063471317291,0.2753617465496063,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985591888427734,0.3317819237709045,0.3172189891338348,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084766626358032,0.2282645851373672,1.042896747589111,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540119409561157,1.0,1.0,0.0,1.0,-2.847780466079712,2.847774028778076,6.51288155495422e-06,2.196204900741577,0.8748309016227722,0.8748309016227722,0.0,157.8101348876953,145.0,22861.9296875,-0.0,2979.72998046875,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276254892349243,1.0,0.0,0.0,3.403027057647705,3.403048276901245,7.727234674348438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.4453125,0.0,1256.5062255859375,1895.4371337890625,0.0,1835.2119140625,0.8430860638618469,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310835957527161,0.3757649958133697,0.3407919108867645,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572729825973511,0.415251612663269,0.3956313729286194,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410602807998657,0.3908063471317291,0.2753617465496063,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985591888427734,0.3317819237709045,0.3172189891338348,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084766626358032,0.2282645851373672,1.042896747589111,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540119409561157,1.0,1.0,0.0,1.0,-2.847780466079712,2.847774028778076,6.51288155495422e-06,2.196204900741577,0.8748309016227722,0.8748309016227722,0.0,157.8101348876953,145.0,22861.9296875,-0.0,2979.72998046875,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276254892349243,1.0,0.0,0.0,3.403027057647705,3.403048276901245,7.727234674348438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.4453125,0.0,1256.5062255859375,1895.4371337890625,0.0,1835.2119140625,0.8430860638618469,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387610912322998,0.3757161200046539,0.3405156135559082,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.866650402545929,0.4166137874126434,0.39668008685112,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495303392410278,0.3915356993675232,0.2756920456886291,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075284361839294,0.3328582644462585,0.3179955184459686,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158931493759155,0.2287027984857559,1.0437054634094238,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505543947219849,1.0,1.0,0.0,1.0,-2.851012706756592,2.851006269454956,6.527955520141404e-06,2.198824405670166,0.8709551692008972,0.8709551692008972,0.0,151.81651306152344,133.0,22675.96484375,-0.0,2945.78759765625,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258540391921997,1.0,0.0,0.0,3.3399972915649414,3.340017795562744,7.443642857651867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.71630859375,0.0,1190.2442626953125,1895.4371337890625,0.0,1820.45361328125,0.827759325504303,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387610912322998,0.3757161200046539,0.3405156135559082,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.866650402545929,0.4166137874126434,0.39668008685112,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495303392410278,0.3915356993675232,0.2756920456886291,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075284361839294,0.3328582644462585,0.3179955184459686,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158931493759155,0.2287027984857559,1.0437054634094238,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505543947219849,1.0,1.0,0.0,1.0,-2.851012706756592,2.851006269454956,6.527955520141404e-06,2.198824405670166,0.8709551692008972,0.8709551692008972,0.0,151.81651306152344,133.0,22675.96484375,-0.0,2945.78759765625,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258540391921997,1.0,0.0,0.0,3.3399972915649414,3.340017795562744,7.443642857651867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.71630859375,0.0,1190.2442626953125,1895.4371337890625,0.0,1820.45361328125,0.827759325504303,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508124947547913,0.3756917715072632,0.3401648998260498,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.880850613117218,0.4179472327232361,0.3975987732410431,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.862606942653656,0.3922689855098724,0.2759484648704529,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201039433479309,0.3339288830757141,0.3186634480953216,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263923287391663,0.2291660606861114,1.0441306829452517,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454490184783936,1.0,1.0,0.0,1.0,-2.853318214416504,2.853311538696289,6.538769412145484e-06,2.200716257095337,0.8662018775939941,0.8662018775939941,0.0,143.3083953857422,121.0,22481.83203125,-0.0,2892.104736328125,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9351806640625,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227445840835571,1.0,0.0,0.0,3.270953416824341,3.2709732055664062,7.139076387829846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59765625,0.0,1120.67138671875,1895.4371337890625,0.0,1794.662109375,0.8110546469688416,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508124947547913,0.3756917715072632,0.3401648998260498,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.880850613117218,0.4179472327232361,0.3975987732410431,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.862606942653656,0.3922689855098724,0.2759484648704529,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201039433479309,0.3339288830757141,0.3186634480953216,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263923287391663,0.2291660606861114,1.0441306829452517,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454490184783936,1.0,1.0,0.0,1.0,-2.853318214416504,2.853311538696289,6.538769412145484e-06,2.200716257095337,0.8662018775939941,0.8662018775939941,0.0,143.3083953857422,121.0,22481.83203125,-0.0,2892.104736328125,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9351806640625,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227445840835571,1.0,0.0,0.0,3.270953416824341,3.2709732055664062,7.139076387829846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59765625,0.0,1120.67138671875,1895.4371337890625,0.0,1794.662109375,0.8110546469688416,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672776818275452,0.3756961822509765,0.3397853970527649,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996297717094421,0.4192610383033752,0.3984408974647522,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802589178085327,0.3930153548717499,0.2761712670326233,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359267115592957,0.3350032567977905,0.319276750087738,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.739933967590332,0.2296676188707351,1.0444477796554563,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393812656402588,1.0,1.0,0.0,1.0,-2.8552606105804443,2.8552541732788086,6.547916200361215e-06,2.2023229598999023,0.8606603741645813,0.8606603741645813,0.0,133.34783935546875,109.0,22283.830078125,-0.0,2827.385009765625,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8948974609375,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192633152008057,1.0,0.0,0.0,3.1966776847839355,3.196696758270264,6.818534643571184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.69091796875,0.0,1049.150634765625,1895.4371337890625,0.0,1765.9642333984375,0.7931541800498962,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672776818275452,0.3756961822509765,0.3397853970527649,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996297717094421,0.4192610383033752,0.3984408974647522,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802589178085327,0.3930153548717499,0.2761712670326233,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359267115592957,0.3350032567977905,0.319276750087738,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.739933967590332,0.2296676188707351,1.0444477796554563,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393812656402588,1.0,1.0,0.0,1.0,-2.8552606105804443,2.8552541732788086,6.547916200361215e-06,2.2023229598999023,0.8606603741645813,0.8606603741645813,0.0,133.34783935546875,109.0,22283.830078125,-0.0,2827.385009765625,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8948974609375,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192633152008057,1.0,0.0,0.0,3.1966776847839355,3.196696758270264,6.818534643571184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.69091796875,0.0,1049.150634765625,1895.4371337890625,0.0,1765.9642333984375,0.7931541800498962,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.877354621887207,0.3757108747959137,0.3395916223526001,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111575484275818,0.4199114739894867,0.3988407254219055,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909295797348022,0.3933940231800079,0.2762752175331116,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454191088676453,0.3355427086353302,0.3195707201957702,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481451630592346,0.2299340814352035,1.0446079969406128,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361167192459106,1.0,1.0,0.0,1.0,-2.8561792373657227,2.856172561645508,6.552248123625759e-06,2.203084945678711,0.8576509356498718,0.8576509356498718,0.0,128.0288543701172,109.0,22174.046875,-0.0,2792.513427734375,1.0,283.1499938964844,284.8305969238281,290.3873596191406,291.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175012230873108,1.0,0.0,0.0,3.1501471996307373,3.150165557861328,6.621478974011552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.6962890625,0.0,1005.6796264648438,1895.4371337890625,0.0,1751.5111083984375,0.7847210168838501,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888304233551025,0.375731498003006,0.3394021987915039,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251077771186828,0.4205565750598907,0.3992327153682709,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029532670974731,0.3937751054763794,0.2763790786266327,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562811613082886,0.3360829949378967,0.3198619484901428,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7575802206993103,0.2302108854055404,1.0447931289672852,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327447056770325,1.0,1.0,0.0,1.0,-2.8571200370788574,2.8571135997772217,6.556685093528358e-06,2.203864336013794,0.8544237613677979,0.8544237613677979,0.0,122.5505142211914,97.0,22084.142578125,-0.0,2756.560791015625,1.0,283.1499938964844,284.8414306640625,290.3756103515625,291.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158022522926331,1.0,0.0,0.0,3.11780309677124,3.117821216583252,6.486204711109167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.41845703125,0.0,976.79443359375,1895.4371337890625,0.0,1737.6226806640625,0.7742038369178772,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174867272377014,0.3757940828800201,0.3390260934829712,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579196572303772,0.4218347370624542,0.3999890387058258,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346553087234496,0.3945481479167938,0.2765820622444153,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831396698951721,0.3371686637401581,0.3204335868358612,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809908390045166,0.2307963073253631,1.0452364683151243,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257678031921387,1.0,1.0,0.0,1.0,-2.8590409755706787,2.859034538269043,6.565743206010666e-06,2.205453395843506,0.8475969433784485,0.8475969433784485,0.0,111.27156066894533,85.0,21883.70703125,-0.0,2682.4287109375,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124230265617371,1.0,0.0,0.0,3.034818410873413,3.0348355770111084,6.145521069811366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.40966796875,0.0,904.480712890625,1895.4371337890625,0.0,1710.1383056640625,0.7543150782585144,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174867272377014,0.3757940828800201,0.3390260934829712,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579196572303772,0.4218347370624542,0.3999890387058258,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346553087234496,0.3945481479167938,0.2765820622444153,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831396698951721,0.3371686637401581,0.3204335868358612,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809908390045166,0.2307963073253631,1.0452364683151243,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257678031921387,1.0,1.0,0.0,1.0,-2.8590409755706787,2.859034538269043,6.565743206010666e-06,2.205453395843506,0.8475969433784485,0.8475969433784485,0.0,111.27156066894533,85.0,21883.70703125,-0.0,2682.4287109375,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124230265617371,1.0,0.0,0.0,3.034818410873413,3.0348355770111084,6.145521069811366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.40966796875,0.0,904.480712890625,1895.4371337890625,0.0,1710.1383056640625,0.7543150782585144,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575320482254028,0.3758832216262817,0.3386627733707428,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925010800361632,0.423096626996994,0.4007182121276855,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.973587930202484,0.3953351378440857,0.2767861187458038,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200626015663148,0.3382611274719238,0.3209998607635498,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.81195068359375,0.2314239740371704,1.0458145141601562,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185825824737549,1.0,1.0,0.0,1.0,-2.8611013889312744,2.86109471321106,6.575450697710039e-06,2.207151174545288,0.8402848243713379,0.8402848243713379,0.0,99.71094512939452,103.0,21683.203125,-0.0,2606.546630859375,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090776562690735,1.0,0.0,0.0,2.9482696056365967,2.9482860565185547,5.79999607452919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5634765625,0.0,833.0536499023438,1895.4371337890625,0.0,1683.1153564453125,0.7336108684539795,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575320482254028,0.3758832216262817,0.3386627733707428,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925010800361632,0.423096626996994,0.4007182121276855,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.973587930202484,0.3953351378440857,0.2767861187458038,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200626015663148,0.3382611274719238,0.3209998607635498,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.81195068359375,0.2314239740371704,1.0458145141601562,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185825824737549,1.0,1.0,0.0,1.0,-2.8611013889312744,2.86109471321106,6.575450697710039e-06,2.207151174545288,0.8402848243713379,0.8402848243713379,0.0,99.71094512939452,103.0,21683.203125,-0.0,2606.546630859375,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090776562690735,1.0,0.0,0.0,2.9482696056365967,2.9482860565185547,5.79999607452919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5634765625,0.0,833.0536499023438,1895.4371337890625,0.0,1683.1153564453125,0.7336108684539795,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464141130447388,0.3739146888256073,0.3373885452747345,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847186803817748,0.4221539497375488,0.4003896713256836,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639914631843568,0.3939892947673797,0.2762462198734283,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097172617912292,0.3371219038963318,0.3204964697360992,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030843138694763,0.2297315299510955,1.0411045551300049,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195505023002625,1.0,1.0,0.0,1.0,-2.8522720336914062,2.8522655963897705,6.535388820338994e-06,2.200547218322754,0.8324997425079346,0.8324997425079346,0.0,102.04046630859376,121.0,21420.875,-0.0,2602.89208984375,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055861949920654,1.0,0.0,0.0,2.858555793762207,2.8585712909698486,5.452387199511577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.0390625,0.0,763.173583984375,1895.4371337890625,0.0,1655.1141357421875,0.7121836543083191,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464141130447388,0.3739146888256073,0.3373885452747345,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847186803817748,0.4221539497375488,0.4003896713256836,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639914631843568,0.3939892947673797,0.2762462198734283,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097172617912292,0.3371219038963318,0.3204964697360992,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030843138694763,0.2297315299510955,1.0411045551300049,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195505023002625,1.0,1.0,0.0,1.0,-2.8522720336914062,2.8522655963897705,6.535388820338994e-06,2.200547218322754,0.8324997425079346,0.8324997425079346,0.0,102.04046630859376,121.0,21420.875,-0.0,2602.89208984375,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055861949920654,1.0,0.0,0.0,2.858555793762207,2.8585712909698486,5.452387199511577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.0390625,0.0,763.173583984375,1895.4371337890625,0.0,1655.1141357421875,0.7121836543083191,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.915298581123352,0.3728619813919067,0.336628645658493,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586087465286256,0.4220186173915863,0.4004632234573364,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342831969261168,0.3935235142707824,0.2760622501373291,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.883345365524292,0.336789071559906,0.3203787505626678,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793328166007996,0.2287998795509338,1.0378540754318235,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.524718165397644,1.0,1.0,0.0,1.0,-2.8471696376800537,2.847163200378418,6.51196842227364e-06,2.196583747863769,0.8243383765220642,0.8243383765220642,0.0,110.74007415771484,139.0,21173.431640625,-0.0,2651.800048828125,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014487981796265,1.0,0.0,0.0,2.7659361362457275,2.765950918197632,5.104787419440981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.5087890625,0.0,695.3037109375,1895.4371337890625,0.0,1622.205322265625,0.6900957822799683,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.915298581123352,0.3728619813919067,0.336628645658493,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586087465286256,0.4220186173915863,0.4004632234573364,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342831969261168,0.3935235142707824,0.2760622501373291,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.883345365524292,0.336789071559906,0.3203787505626678,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793328166007996,0.2287998795509338,1.0378540754318235,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.524718165397644,1.0,1.0,0.0,1.0,-2.8471696376800537,2.847163200378418,6.51196842227364e-06,2.196583747863769,0.8243383765220642,0.8243383765220642,0.0,110.74007415771484,139.0,21173.431640625,-0.0,2651.800048828125,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014487981796265,1.0,0.0,0.0,2.7659361362457275,2.765950918197632,5.104787419440981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.5087890625,0.0,695.3037109375,1895.4371337890625,0.0,1622.205322265625,0.6900957822799683,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996034264564514,0.3724803328514099,0.3364648222923279,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422631859779358,0.4220977425575256,0.400722861289978,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173159003257751,0.3934459388256073,0.2761437594890594,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694103956222534,0.3367816507816314,0.3205532431602478,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668195366859436,0.2285102754831314,1.0373895168304443,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284451842308044,1.0,1.0,0.0,1.0,-2.847031593322754,2.847025156021118,6.511372703243978e-06,2.196493148803711,0.8202158212661743,0.8202158212661743,0.0,116.43514251708984,139.0,21050.44921875,-0.0,2690.989013671875,1.0,283.1499938964844,285.0020751953125,290.2707214355469,291.689453125,293.1499938964844,293.1499938964844,283.1499938964844,24984.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992291212081909,1.0,0.0,0.0,2.71112322807312,2.711137294769287,4.904467232336174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.19384765625,0.0,656.7559814453125,1895.4371337890625,0.0,1604.674560546875,0.6797511577606201,1.0,0.0,3.0,1.0,0.0
