time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847955465316772,0.3721443116664886,0.3363853394985199,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.925193190574646,0.4222271740436554,0.4010740220546722,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.901506006717682,0.3934206068515777,0.2762951552867889,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559030294418335,0.3368335664272308,0.3208269774913788,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547699213027954,0.2282958626747131,1.0374587774276731,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327237248420715,1.0,1.0,0.0,1.0,-2.8479506969451904,2.8479442596435547,6.515640961879399e-06,2.1972310543060303,0.8159943222999573,0.8159943222999573,0.0,122.82794952392578,157.0,20957.7734375,-0.0,2737.432861328125,1.0,283.1499938964844,285.0219116210937,290.2607727050781,291.673095703125,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970674395561218,1.0,0.0,0.0,2.671107530593872,2.67112135887146,4.760758258726128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.388671875,0.0,630.0851440429688,1895.4371337890625,0.0,1587.687255859375,0.6674913763999939,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574310541152954,0.3715504705905914,0.3363677561283111,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948009014129639,0.4225685000419616,0.401933491230011,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735952973365784,0.393457293510437,0.2767174839973449,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314361572265625,0.3370445370674133,0.3215563893318176,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330984473228455,0.2280163913965225,1.0386637449264526,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.542446494102478,1.0,1.0,0.0,1.0,-2.851793050765991,2.8517866134643555,6.533411124109989e-06,2.200275421142578,0.8075801134109497,0.8075801134109497,0.0,137.22280883789062,175.0,20755.404296875,-0.0,2846.250244140625,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928688883781433,1.0,0.0,0.0,2.5746490955352783,2.57466197013855,4.423127109021152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.7314453125,0.0,567.9991455078125,1895.4371337890625,0.0,1554.936279296875,0.6444934606552124,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574310541152954,0.3715504705905914,0.3363677561283111,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948009014129639,0.4225685000419616,0.401933491230011,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735952973365784,0.393457293510437,0.2767174839973449,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314361572265625,0.3370445370674133,0.3215563893318176,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330984473228455,0.2280163913965225,1.0386637449264526,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.542446494102478,1.0,1.0,0.0,1.0,-2.851793050765991,2.8517866134643555,6.533411124109989e-06,2.200275421142578,0.8075801134109497,0.8075801134109497,0.0,137.22280883789062,175.0,20755.404296875,-0.0,2846.250244140625,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928688883781433,1.0,0.0,0.0,2.5746490955352783,2.57466197013855,4.423127109021152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.7314453125,0.0,567.9991455078125,1895.4371337890625,0.0,1554.936279296875,0.6444934606552124,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342527747154236,0.3710127770900726,0.3364648818969726,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.869653046131134,0.4229578673839569,0.4029101133346557,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496183753013611,0.393551230430603,0.2772320210933685,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098436594009399,0.3373333513736725,0.3224329650402069,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140133380889893,0.2278608083724975,1.0407861471176147,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531601905822754,1.0,1.0,0.0,1.0,-2.8573055267333984,2.857298851013184,6.5589069890847895e-06,2.204624891281128,0.7992002367973328,0.7992002367973328,0.0,153.1363067626953,163.0,20557.14453125,-0.0,2969.891845703125,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889459490776062,1.0,0.0,0.0,2.47719669342041,2.4772088527679443,4.094627286121977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.71630859375,0.0,509.4599914550781,1895.4371337890625,0.0,1524.632568359375,0.6212376952171326,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342527747154236,0.3710127770900726,0.3364648818969726,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.869653046131134,0.4229578673839569,0.4029101133346557,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496183753013611,0.393551230430603,0.2772320210933685,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098436594009399,0.3373333513736725,0.3224329650402069,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140133380889893,0.2278608083724975,1.0407861471176147,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531601905822754,1.0,1.0,0.0,1.0,-2.8573055267333984,2.857298851013184,6.5589069890847895e-06,2.204624891281128,0.7992002367973328,0.7992002367973328,0.0,153.1363067626953,163.0,20557.14453125,-0.0,2969.891845703125,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889459490776062,1.0,0.0,0.0,2.47719669342041,2.4772088527679443,4.094627286121977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.71630859375,0.0,509.4599914550781,1895.4371337890625,0.0,1524.632568359375,0.6212376952171326,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.828535258769989,0.370551586151123,0.3361900746822357,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638949990272522,0.4233873188495636,0.4034696817398071,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440664410591125,0.393704891204834,0.2774496376514435,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044604659080505,0.3376765251159668,0.3229092061519623,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089962959289551,0.2278078943490982,1.0412192344665527,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553849935531616,1.0,1.0,0.0,1.0,-2.8590080738067627,2.859001398086548,6.567086529685184e-06,2.2061009407043457,0.7909145355224609,0.7909145355224609,0.0,157.52328491210938,151.0,20334.197265625,-0.0,3004.491455078125,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851420998573303,1.0,0.0,0.0,2.379270315170288,2.379281520843506,3.77729520550929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.80908203125,0.0,454.7174987792969,1895.4371337890625,0.0,1495.528076171875,0.5978361964225769,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.828535258769989,0.370551586151123,0.3361900746822357,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638949990272522,0.4233873188495636,0.4034696817398071,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440664410591125,0.393704891204834,0.2774496376514435,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044604659080505,0.3376765251159668,0.3229092061519623,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089962959289551,0.2278078943490982,1.0412192344665527,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553849935531616,1.0,1.0,0.0,1.0,-2.8590080738067627,2.859001398086548,6.567086529685184e-06,2.2061009407043457,0.7909145355224609,0.7909145355224609,0.0,157.52328491210938,151.0,20334.197265625,-0.0,3004.491455078125,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851420998573303,1.0,0.0,0.0,2.379270315170288,2.379281520843506,3.77729520550929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.80908203125,0.0,454.7174987792969,1895.4371337890625,0.0,1495.528076171875,0.5978361964225769,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318496942520142,0.3702336847782135,0.3357652723789215,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682195544242859,0.4239041209220886,0.403819739818573,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479560017585754,0.3939744830131531,0.2775317132472992,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085455298423767,0.3381175398826599,0.3231863677501678,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123497724533081,0.2279059886932373,1.0409425497055054,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533950924873352,1.0,1.0,0.0,1.0,-2.859018564224243,2.8590118885040283,6.567342552443733e-06,2.206202507019043,0.7827904224395752,0.7827904224395752,0.0,154.6480255126953,139.0,20095.34765625,-0.0,2984.489501953125,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811015605926514,1.0,0.0,0.0,2.281280517578125,2.281291007995605,3.472568153028988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.944091796875,0.0,403.8816223144531,1895.4371337890625,0.0,1464.9217529296875,0.5773764848709106,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318496942520142,0.3702336847782135,0.3357652723789215,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682195544242859,0.4239041209220886,0.403819739818573,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479560017585754,0.3939744830131531,0.2775317132472992,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085455298423767,0.3381175398826599,0.3231863677501678,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123497724533081,0.2279059886932373,1.0409425497055054,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533950924873352,1.0,1.0,0.0,1.0,-2.859018564224243,2.8590118885040283,6.567342552443733e-06,2.206202507019043,0.7827904224395752,0.7827904224395752,0.0,154.6480255126953,139.0,20095.34765625,-0.0,2984.489501953125,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811015605926514,1.0,0.0,0.0,2.281280517578125,2.281291007995605,3.472568153028988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.944091796875,0.0,403.8816223144531,1895.4371337890625,0.0,1464.9217529296875,0.5773764848709106,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356504440307617,0.3701018095016479,0.3355295062065124,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727982044219971,0.4241764545440674,0.4039545655250549,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521698117256165,0.3941319286823272,0.2775498032569885,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127021193504333,0.3383588194847107,0.3232897222042084,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.715904176235199,0.2280000895261764,1.0407369136810305,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514087677001953,1.0,1.0,0.0,1.0,-2.8587963581085205,2.8587896823883057,6.566419870068785e-06,2.2060751914978027,0.7786943316459656,0.7786943316459656,0.0,151.60479736328125,139.0,19997.638671875,-0.0,2962.765380859375,1.0,283.1499938964844,285.2741394042969,290.1831970214844,291.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,20072.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791048049926758,1.0,0.0,0.0,2.244890213012696,2.2449004650115967,3.362664813266747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.6611328125,0.0,386.3981628417969,1895.4371337890625,0.0,1449.916259765625,0.5689800381660461,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406025767326355,0.3699718415737152,0.335272341966629,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786830902099609,0.4244447350502014,0.4040608406066894,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.857625424861908,0.394290030002594,0.2775502502918243,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178625106811523,0.3386018872261047,0.3233698904514313,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203421592712402,0.2281136810779571,1.0404998064041138,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489670634269714,1.0,1.0,0.0,1.0,-2.858427286148072,2.8584206104278564,6.564819159393664e-06,2.2058329582214355,0.7745767831802368,0.7745767831802368,0.0,147.84347534179688,127.0,19905.619140625,-0.0,2935.6962890625,1.0,283.1499938964844,285.2958984375,290.1761474609375,291.5236511230469,293.1499938964844,293.1499938964844,283.1499938964844,19832.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771772503852844,1.0,0.0,0.0,2.2123513221740723,2.2123613357543945,3.2658900295245985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.75537109375,0.0,371.3658142089844,1895.4371337890625,0.0,1435.5067138671875,0.5615343451499939,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537293672561646,0.3697056174278259,0.3347013294696808,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939776420593262,0.4249559640884399,0.4041963815689087,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719900846481323,0.394595593214035,0.2775042355060577,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308256268501282,0.3390797078609466,0.3234694302082062,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.731508731842041,0.2283821851015091,1.0399656295776367,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431247353553772,1.0,1.0,0.0,1.0,-2.85732650756836,2.857320070266724,6.559944722539512e-06,2.2050650119781494,0.766273021697998,0.766273021697998,0.0,138.85394287109375,115.0,19734.330078125,-0.0,2870.51806640625,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735838651657104,1.0,0.0,0.0,2.155431032180786,2.15544056892395,3.099999617006688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.770751953125,0.0,346.4236145019531,1895.4371337890625,0.0,1408.845947265625,0.5486714839935303,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537293672561646,0.3697056174278259,0.3347013294696808,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939776420593262,0.4249559640884399,0.4041963815689087,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719900846481323,0.394595593214035,0.2775042355060577,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308256268501282,0.3390797078609466,0.3234694302082062,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.731508731842041,0.2283821851015091,1.0399656295776367,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431247353553772,1.0,1.0,0.0,1.0,-2.85732650756836,2.857320070266724,6.559944722539512e-06,2.2050650119781494,0.766273021697998,0.766273021697998,0.0,138.85394287109375,115.0,19734.330078125,-0.0,2870.51806640625,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735838651657104,1.0,0.0,0.0,2.155431032180786,2.15544056892395,3.099999617006688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.770751953125,0.0,346.4236145019531,1895.4371337890625,0.0,1408.845947265625,0.5486714839935303,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.87141352891922,0.3694294691085815,0.3340755403041839,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145005941390992,0.4254287481307983,0.4042482078075409,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910433053970337,0.3948850631713867,0.2774113714694977,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477192521095276,0.3395384848117828,0.3235044777393341,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460725903511047,0.2286900579929351,1.0393983125686646,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364387035369873,1.0,1.0,0.0,1.0,-2.8558857440948486,2.855879068374634,6.5535000430827495e-06,2.204029321670532,0.7578849792480469,0.7578849792480469,0.0,128.63072204589844,103.0,19575.03125,-0.0,2796.01806640625,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703193783760071,1.0,0.0,0.0,2.1055691242218018,2.1055784225463867,2.95823326723621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.50634765625,0.0,325.9405212402344,1895.4371337890625,0.0,1384.8577880859375,0.5375860333442688,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.87141352891922,0.3694294691085815,0.3340755403041839,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145005941390992,0.4254287481307983,0.4042482078075409,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910433053970337,0.3948850631713867,0.2774113714694977,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477192521095276,0.3395384848117828,0.3235044777393341,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460725903511047,0.2286900579929351,1.0393983125686646,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364387035369873,1.0,1.0,0.0,1.0,-2.8558857440948486,2.855879068374634,6.5535000430827495e-06,2.204029321670532,0.7578849792480469,0.7578849792480469,0.0,128.63072204589844,103.0,19575.03125,-0.0,2796.01806640625,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703193783760071,1.0,0.0,0.0,2.1055691242218018,2.1055784225463867,2.95823326723621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.50634765625,0.0,325.9405212402344,1895.4371337890625,0.0,1384.8577880859375,0.5375860333442688,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944533467292786,0.3691515922546386,0.333420068025589,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426637291908264,0.4258667230606079,0.4042394161224365,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160937070846558,0.3951599299907684,0.2772882580757141,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698529601097107,0.3399796783924103,0.3234948813915252,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652320265769958,0.2290289551019668,1.0388463735580444,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292412638664246,1.0,1.0,0.0,1.0,-2.854264736175537,2.8542580604553223,6.546224085468566e-06,2.2028512954711914,0.7494378089904785,0.7494378089904785,0.0,117.71150970458984,91.0,19423.515625,-0.0,2716.341552734375,1.0,283.1499938964844,285.4001159667969,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672822833061218,1.0,0.0,0.0,2.0597238540649414,2.059732675552368,2.8308139121691056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.685302734375,0.0,308.1387023925781,1895.4371337890625,0.0,1362.7412109375,0.5275355577468872,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944533467292786,0.3691515922546386,0.333420068025589,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426637291908264,0.4258667230606079,0.4042394161224365,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160937070846558,0.3951599299907684,0.2772882580757141,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698529601097107,0.3399796783924103,0.3234948813915252,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652320265769958,0.2290289551019668,1.0388463735580444,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292412638664246,1.0,1.0,0.0,1.0,-2.854264736175537,2.8542580604553223,6.546224085468566e-06,2.2028512954711914,0.7494378089904785,0.7494378089904785,0.0,117.71150970458984,91.0,19423.515625,-0.0,2716.341552734375,1.0,283.1499938964844,285.4001159667969,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672822833061218,1.0,0.0,0.0,2.0597238540649414,2.059732675552368,2.8308139121691056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.685302734375,0.0,308.1387023925781,1895.4371337890625,0.0,1362.7412109375,0.5275355577468872,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9091708064079284,0.3690102696418762,0.3330744206905365,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9592854976654052,0.4260790348052978,0.4042139947414398,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.933144211769104,0.3952983617782593,0.2772155106067657,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840430974960327,0.3402043581008911,0.3234777450561523,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775812745094299,0.2292178869247436,1.038582444190979,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253604650497437,1.0,1.0,0.0,1.0,-2.8533935546875,2.853386878967285,6.542310529766837e-06,2.202215671539306,0.745032548904419,0.745032548904419,0.0,111.85811614990234,91.0,19346.951171875,-0.0,2673.662109375,1.0,283.1499938964844,285.4163818359375,290.134765625,291.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,19153.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657584309577942,1.0,0.0,0.0,2.036874532699585,2.036883354187012,2.768356068827416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.71923828125,0.0,299.60369873046875,1895.4371337890625,0.0,1351.7186279296875,0.5225718021392822,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.926094651222229,0.3688836991786957,0.3327556848526001,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750474095344543,0.4262688755989074,0.4041807651519775,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506464600563048,0.3954253792762756,0.2771454155445099,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990752696990967,0.340410441160202,0.3234576284885406,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907190918922424,0.229399487376213,1.0383589267730713,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217210650444031,1.0,1.0,0.0,1.0,-2.852593421936035,2.8525869846343994,6.538716661452781e-06,2.201631784439087,0.7409660220146179,0.7409660220146179,0.0,106.38838958740234,94.0,19277.244140625,-0.0,2633.835693359375,1.0,283.1499938964844,285.431396484375,290.12969970703125,291.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,19125.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643673777580261,1.0,0.0,0.0,2.016149044036865,2.016157865524292,2.71230589987681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.207763671875,0.0,292.0381164550781,1895.4371337890625,0.0,1341.7003173828125,0.5180907249450684,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379824995994568,0.3687542974948883,0.3325112462043762,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848702549934388,0.4264611601829529,0.4042291939258575,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620863795280457,0.3955561220645904,0.2771373391151428,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098523855209352,0.3406233489513397,0.3235242068767547,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.799946129322052,0.2295947670936584,1.0385804176330566,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198091268539429,1.0,1.0,0.0,1.0,-2.852691888809204,2.8526852130889893,6.539185505971545e-06,2.2017157077789307,0.736738383769989,0.736738383769989,0.0,102.9748992919922,94.0,19209.443359375,-0.0,2610.337890625,1.0,283.1499938964844,285.4474182128906,290.1246032714844,291.429443359375,293.1499938964844,293.1499938964844,283.1499938964844,19102.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629320979118347,1.0,0.0,0.0,1.994885325431824,1.994893908500672,2.655395689998841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.71142578125,0.0,284.4435119628906,1895.4371337890625,0.0,1331.4075927734375,0.5135132670402527,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457687735557556,0.3686191737651825,0.3323126435279846,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9909597039222716,0.4266442954540252,0.4043206572532654,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693598747253418,0.3956793844699859,0.2771628201007843,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176796078681946,0.3408284485340118,0.3236360549926758,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8062087893486023,0.2297882139682769,1.0390480756759644,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5185997486114502,1.0,1.0,0.0,1.0,-2.853289604187012,2.853283166885376,6.541997208842076e-06,2.202208995819092,0.7325310707092285,0.7325310707092285,0.0,100.85022735595705,97.0,19145.0625,-0.0,2596.914306640625,1.0,283.1499938964844,285.4639587402344,290.1197814941406,291.42047119140625,293.1499938964844,293.1499938964844,283.1499938964844,19084.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615196466445923,1.0,0.0,0.0,1.9738891124725344,1.9738975763320925,2.599793731405953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.487548828125,0.0,277.0998840332031,1895.4371337890625,0.0,1321.322509765625,0.509009838104248,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.952951192855835,0.3683295845985412,0.3319854140281677,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965353608131408,0.4269887804985046,0.404572457075119,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761105179786682,0.3959058225154876,0.2772667109966278,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256683588027954,0.341214656829834,0.3239288628101349,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123030066490173,0.2301630526781082,1.0403732061386108,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.517754316329956,1.0,1.0,0.0,1.0,-2.8552675247192383,2.8552610874176025,6.551233582285931e-06,2.2038090229034424,0.7241916060447693,0.7241916060447693,0.0,98.95279693603516,115.0,19021.69140625,-0.0,2588.158447265625,1.0,283.1499938964844,285.498046875,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587976813316345,1.0,0.0,0.0,1.9325454235076904,1.932553768157959,2.492027419975784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.558837890625,0.0,263.06787109375,1895.4371337890625,0.0,1302.0107421875,0.5001844167709351,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.952951192855835,0.3683295845985412,0.3319854140281677,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965353608131408,0.4269887804985046,0.404572457075119,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761105179786682,0.3959058225154876,0.2772667109966278,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256683588027954,0.341214656829834,0.3239288628101349,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123030066490173,0.2301630526781082,1.0403732061386108,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.517754316329956,1.0,1.0,0.0,1.0,-2.8552675247192383,2.8552610874176025,6.551233582285931e-06,2.2038090229034424,0.7241916060447693,0.7241916060447693,0.0,98.95279693603516,115.0,19021.69140625,-0.0,2588.158447265625,1.0,283.1499938964844,285.498046875,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587976813316345,1.0,0.0,0.0,1.9325454235076904,1.932553768157959,2.492027419975784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.558837890625,0.0,263.06787109375,1895.4371337890625,0.0,1302.0107421875,0.5001844167709351,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.93062561750412,0.3680063784122467,0.3319306969642639,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801968932151794,0.4273006319999695,0.4051108956336975,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563769698143004,0.3961037099361419,0.2775844931602478,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047516584396362,0.3415632247924804,0.3245033621788025,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.796044647693634,0.230510726571083,1.0430915355682373,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228604078292847,1.0,1.0,0.0,1.0,-2.860185384750366,2.860178709030152,6.57393275105278e-06,2.207655668258667,0.716006875038147,0.716006875038147,0.0,105.12814331054688,133.0,18913.015625,-0.0,2642.2333984375,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562291979789734,1.0,0.0,0.0,1.8919914960861208,1.89199960231781,2.388535733643949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.54736328125,0.0,249.8205108642578,1895.4371337890625,0.0,1283.9395751953125,0.4915728271007538,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.93062561750412,0.3680063784122467,0.3319306969642639,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801968932151794,0.4273006319999695,0.4051108956336975,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563769698143004,0.3961037099361419,0.2775844931602478,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047516584396362,0.3415632247924804,0.3245033621788025,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.796044647693634,0.230510726571083,1.0430915355682373,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228604078292847,1.0,1.0,0.0,1.0,-2.860185384750366,2.860178709030152,6.57393275105278e-06,2.207655668258667,0.716006875038147,0.716006875038147,0.0,105.12814331054688,133.0,18913.015625,-0.0,2642.2333984375,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562291979789734,1.0,0.0,0.0,1.8919914960861208,1.89199960231781,2.388535733643949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.54736328125,0.0,249.8205108642578,1895.4371337890625,0.0,1283.9395751953125,0.4915728271007538,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975909352302551,0.3676326870918274,0.3320193886756897,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491402506828308,0.4275643527507782,0.4058030247688293,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221311807632446,0.396260142326355,0.2780201137065887,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.875663697719574,0.3418623507022857,0.3252296447753906,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708284258842468,0.2308036386966705,1.0465244054794312,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311062335968018,1.0,1.0,0.0,1.0,-2.866645574569702,2.866638898849488,6.603859674214618e-06,2.2127301692962646,0.7080329060554504,0.7080329060554504,0.0,116.38313293457033,151.0,18813.3125,-0.0,2735.491455078125,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538707613945007,1.0,0.0,0.0,1.852329134941101,1.852337002754212,2.289442306846468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.35205078125,0.0,237.3301696777344,1895.4371337890625,0.0,1267.4776611328125,0.4831864237785339,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975909352302551,0.3676326870918274,0.3320193886756897,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491402506828308,0.4275643527507782,0.4058030247688293,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221311807632446,0.396260142326355,0.2780201137065887,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.875663697719574,0.3418623507022857,0.3252296447753906,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708284258842468,0.2308036386966705,1.0465244054794312,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311062335968018,1.0,1.0,0.0,1.0,-2.866645574569702,2.866638898849488,6.603859674214618e-06,2.2127301692962646,0.7080329060554504,0.7080329060554504,0.0,116.38313293457033,151.0,18813.3125,-0.0,2735.491455078125,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538707613945007,1.0,0.0,0.0,1.852329134941101,1.852337002754212,2.289442306846468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.35205078125,0.0,237.3301696777344,1895.4371337890625,0.0,1267.4776611328125,0.4831864237785339,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673324584960938,0.3672249615192413,0.3321830630302429,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136070013046264,0.427792876958847,0.4065737128257751,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.88972008228302,0.3963890969753265,0.2785190045833587,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475755453109741,0.3421258330345154,0.3260339200496673,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465654611587524,0.2310449630022049,1.0502654314041138,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411518216133118,1.0,1.0,0.0,1.0,-2.873830795288086,2.873824119567871,6.637222668359755e-06,2.2183732986450195,0.7003011107444763,0.7003011107444763,0.0,130.5891571044922,169.0,18718.408203125,-0.0,2851.52099609375,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517035365104675,1.0,0.0,0.0,1.8136950731277464,1.813702821731568,2.1949364281681485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.647216796875,0.0,225.5909576416016,1895.4371337890625,0.0,1252.461669921875,0.4750497341156006,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673324584960938,0.3672249615192413,0.3321830630302429,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136070013046264,0.427792876958847,0.4065737128257751,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.88972008228302,0.3963890969753265,0.2785190045833587,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475755453109741,0.3421258330345154,0.3260339200496673,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465654611587524,0.2310449630022049,1.0502654314041138,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411518216133118,1.0,1.0,0.0,1.0,-2.873830795288086,2.873824119567871,6.637222668359755e-06,2.2183732986450195,0.7003011107444763,0.7003011107444763,0.0,130.5891571044922,169.0,18718.408203125,-0.0,2851.52099609375,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517035365104675,1.0,0.0,0.0,1.8136950731277464,1.813702821731568,2.1949364281681485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.647216796875,0.0,225.5909576416016,1895.4371337890625,0.0,1252.461669921875,0.4750497341156006,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.853766679763794,0.3670136928558349,0.332283467054367,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983631730079651,0.4278988838195801,0.4069778621196747,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755262494087219,0.3964482247829437,0.2787843644618988,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351259231567383,0.3422490954399109,0.3264546692371368,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358282208442688,0.2311494201421737,1.0521914958953855,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465752482414246,1.0,1.0,0.0,1.0,-2.877577066421509,2.877570390701294,6.654649496340426e-06,2.2213149070739746,0.6965349912643433,0.6965349912643433,0.0,138.40890502929688,169.0,18672.267578125,-0.0,2915.138671875,1.0,283.1499938964844,285.6309509277344,290.0897216796875,291.3599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18954.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506717205047607,1.0,0.0,0.0,1.7948137521743774,1.7948213815689087,2.1494737723060098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.935791015625,0.0,220.0033569335937,1895.4371337890625,0.0,1245.350830078125,0.4710845053195953,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414506316184998,0.3667999804019928,0.3323932588100433,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847013115882874,0.4280018806457519,0.4073913693428039,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8625096678733826,0.3965062201023102,0.2790579795837402,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236779570579529,0.3423691689968109,0.3268846273422241,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.7259413003921509,0.2312448620796203,1.054136037826538,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2505798339844,1.0,0.5521649122238159,1.0,1.0,0.0,1.0,-2.881388664245605,2.88138198852539,6.672404651908437e-06,2.224308013916016,0.6928403377532959,0.6928403377532959,0.0,146.5612030029297,172.0,18626.892578125,-0.0,2981.4111328125,1.0,283.1499938964844,285.6507568359375,290.0874938964844,291.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,18937.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496636867523193,1.0,0.0,0.0,1.7762542963027954,1.776261806488037,2.1052498766493962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.310791015625,0.0,214.60519409179688,1895.4371337890625,0.0,1238.427734375,0.4671941697597503,1.0,0.0,3.0,1.0,0.0
