time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272960186004639,0.3663890957832336,0.3324128091335296,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.86899733543396,0.4282152950763702,0.4080022275447845,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477545380592346,0.3966375589370727,0.2794502377510071,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100757002830505,0.3426168262958526,0.3275280892848968,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141490578651428,0.2314269542694091,1.056923508644104,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591323375701904,1.0,1.0,0.0,1.0,-2.886744976043701,2.8867383003234863,6.6975349000131246e-06,2.22857666015625,0.6856429576873779,0.6856429576873779,0.0,157.29891967773438,160.0,18528.314453125,-0.0,3069.777587890625,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476695537567139,1.0,0.0,0.0,1.740088939666748,1.7400962114334106,2.020395015733812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.920654296875,0.0,204.35421752929688,1895.4371337890625,0.0,1224.80126953125,0.4596364498138428,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272960186004639,0.3663890957832336,0.3324128091335296,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.86899733543396,0.4282152950763702,0.4080022275447845,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477545380592346,0.3966375589370727,0.2794502377510071,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100757002830505,0.3426168262958526,0.3275280892848968,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141490578651428,0.2314269542694091,1.056923508644104,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591323375701904,1.0,1.0,0.0,1.0,-2.886744976043701,2.8867383003234863,6.6975349000131246e-06,2.22857666015625,0.6856429576873779,0.6856429576873779,0.0,157.29891967773438,160.0,18528.314453125,-0.0,3069.777587890625,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476695537567139,1.0,0.0,0.0,1.740088939666748,1.7400962114334106,2.020395015733812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.920654296875,0.0,204.35421752929688,1895.4371337890625,0.0,1224.80126953125,0.4596364498138428,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257796168327332,0.3660520315170288,0.3321295380592346,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677226305007935,0.4284791648387909,0.408275157213211,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465322256088257,0.3968341648578644,0.2796023786067962,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.808975100517273,0.3429177105426788,0.3278353810310364,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132042646408081,0.2316443920135498,1.0580295324325562,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595861077308655,1.0,1.0,0.0,1.0,-2.888618230819702,2.888611555099488,6.706522071908694e-06,2.2301528453826904,0.6786895990371704,0.6786895990371704,0.0,158.41505432128906,148.0,18417.212890625,-0.0,3082.18212890625,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645584762096405,1.0,0.0,0.0,1.705237865447998,1.705245018005371,1.9402750695007853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.1015625,0.0,194.81085205078125,1895.4371337890625,0.0,1210.65576171875,0.4523868262767792,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257796168327332,0.3660520315170288,0.3321295380592346,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677226305007935,0.4284791648387909,0.408275157213211,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465322256088257,0.3968341648578644,0.2796023786067962,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.808975100517273,0.3429177105426788,0.3278353810310364,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132042646408081,0.2316443920135498,1.0580295324325562,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595861077308655,1.0,1.0,0.0,1.0,-2.888618230819702,2.888611555099488,6.706522071908694e-06,2.2301528453826904,0.6786895990371704,0.6786895990371704,0.0,158.41505432128906,148.0,18417.212890625,-0.0,3082.18212890625,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645584762096405,1.0,0.0,0.0,1.705237865447998,1.705245018005371,1.9402750695007853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.1015625,0.0,194.81085205078125,1895.4371337890625,0.0,1210.65576171875,0.4523868262767792,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314031362533569,0.3658234477043152,0.3317262232303619,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745655417442322,0.4288269877433777,0.4083973169326782,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528901934623718,0.3971303701400757,0.2796542942523956,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151872754096985,0.3433077931404114,0.3279965221881866,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186359763145447,0.2319389879703521,1.058383584022522,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566110014915466,1.0,1.0,0.0,1.0,-2.888962984085083,2.888956069946289,6.708318778692046e-06,2.230506420135498,0.6719788312911987,0.6719788312911987,0.0,153.7802276611328,136.0,18301.703125,-0.0,3050.399169921875,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432900428771973,1.0,0.0,0.0,1.6717027425765991,1.6717097759246826,1.864710839072359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.149169921875,0.0,185.9330139160156,1895.4371337890625,0.0,1195.2047119140625,0.4454444050788879,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314031362533569,0.3658234477043152,0.3317262232303619,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745655417442322,0.4288269877433777,0.4083973169326782,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528901934623718,0.3971303701400757,0.2796542942523956,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151872754096985,0.3433077931404114,0.3279965221881866,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186359763145447,0.2319389879703521,1.058383584022522,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566110014915466,1.0,1.0,0.0,1.0,-2.888962984085083,2.888956069946289,6.708318778692046e-06,2.230506420135498,0.6719788312911987,0.6719788312911987,0.0,153.7802276611328,136.0,18301.703125,-0.0,3050.399169921875,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432900428771973,1.0,0.0,0.0,1.6717027425765991,1.6717097759246826,1.864710839072359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.149169921875,0.0,185.9330139160156,1895.4371337890625,0.0,1195.2047119140625,0.4454444050788879,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371856808662415,0.3657357096672058,0.3314681351184845,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814522624015808,0.4290772676467895,0.4084451496601105,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593358993530273,0.3973557651042938,0.2796712517738342,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211782574653625,0.3435857594013214,0.3280701637268066,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238588333129883,0.2321542501449585,1.0584630966186523,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538086295127869,1.0,1.0,0.0,1.0,-2.8889148235321045,2.8889081478118896,6.708202363370219e-06,2.2305166721343994,0.6680757999420166,0.6680757999420166,0.0,149.3514862060547,136.0,18232.671875,-0.0,3019.112548828125,1.0,283.1499938964844,285.7821655273437,290.0751953125,291.31951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18804.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418161392211914,1.0,0.0,0.0,1.652238130569458,1.652245044708252,1.8215398256415938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.72021484375,0.0,180.9137420654297,1895.4371337890625,0.0,1185.3470458984375,0.4414296746253967,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419092297554016,0.3656955659389496,0.3312963247299194,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870300650596619,0.4292603433132171,0.4084749519824981,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645913600921631,0.3975243866443634,0.2796825170516968,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259338736534119,0.3437880575656891,0.3281179666519165,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279976010322571,0.2323123067617416,1.0584996938705444,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516642332077026,1.0,1.0,0.0,1.0,-2.888859272003174,2.888852596282959,6.708011824230198e-06,2.230504035949707,0.6655254364013672,0.6655254364013672,0.0,145.95082092285156,124.0,18187.134765625,-0.0,2995.044189453125,1.0,283.1499938964844,285.79595947265625,290.07452392578125,291.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18789.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640805721282959,1.0,0.0,0.0,1.6395350694656372,1.6395419836044312,1.793638091385219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.528076171875,0.0,177.6900634765625,1895.4371337890625,0.0,1178.6192626953125,0.4388154149055481,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488408923149109,0.3656659126281738,0.3310850858688354,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951186537742615,0.4295078814029693,0.4085138142108917,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722743988037109,0.3977560400962829,0.2796994745731354,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327786922454834,0.3440603613853454,0.3281801342964172,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339479923248291,0.2325259149074554,1.0585432052612305,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487307906150818,1.0,1.0,0.0,1.0,-2.88879942893982,2.8887927532196045,6.70781810185872e-06,2.230494976043701,0.6623995900154114,0.6623995900154114,0.0,141.28952026367188,124.0,18130.9921875,-0.0,2962.094970703125,1.0,283.1499938964844,285.81304931640625,290.07403564453125,291.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18770.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395228505134583,1.0,0.0,0.0,1.6239856481552124,1.6239924430847168,1.759777603638213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.91650390625,0.0,173.7994842529297,1895.4371337890625,0.0,1170.1131591796875,0.4356217980384826,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569302558898926,0.365657091140747,0.3308806121349334,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.904403805732727,0.429774522781372,0.4085581004619598,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811731338500977,0.3980090618133545,0.2797220349311828,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406614065170288,0.3443527519702911,0.328248530626297,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407965064048767,0.2327552884817123,1.058598875999451,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455940365791321,1.0,1.0,0.0,1.0,-2.8887829780578613,2.8887763023376465,6.707824923068984e-06,2.230519294738769,0.6593416929244995,0.6593416929244995,0.0,136.2992706298828,112.0,18075.8359375,-0.0,2926.935302734375,1.0,283.1499938964844,285.8300476074219,290.07391357421875,291.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,18751.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382314562797546,1.0,0.0,0.0,1.60879647731781,1.6088032722473145,1.7270130570068434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.4501953125,0.0,170.05728149414062,1895.4371337890625,0.0,1161.5909423828125,0.4325090646743774,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769843578338623,0.3657001554965973,0.3305006027221679,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289390444755554,0.4303580224514007,0.4086692631244659,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028000235557556,0.3985734581947326,0.2797890901565552,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601199984550476,0.3449971675872803,0.3284143805503845,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577137351036072,0.2332551479339599,1.0587762594223022,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389031767845154,1.0,1.0,0.0,1.0,-2.8889527320861816,2.888946056365967,6.708778528263792e-06,2.2307240962982178,0.653430163860321,0.653430163860321,0.0,125.64812469482422,100.0,17968.81640625,-0.0,2852.3740234375,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356635093688965,1.0,0.0,0.0,1.5795012712478638,1.579507827758789,1.6646899325678532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.953857421875,0.0,163.0001220703125,1895.4371337890625,0.0,1144.7664794921875,0.4265249967575073,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769843578338623,0.3657001554965973,0.3305006027221679,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289390444755554,0.4303580224514007,0.4086692631244659,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028000235557556,0.3985734581947326,0.2797890901565552,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601199984550476,0.3449971675872803,0.3284143805503845,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577137351036072,0.2332551479339599,1.0587762594223022,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389031767845154,1.0,1.0,0.0,1.0,-2.8889527320861816,2.888946056365967,6.708778528263792e-06,2.2307240962982178,0.653430163860321,0.653430163860321,0.0,125.64812469482422,100.0,17968.81640625,-0.0,2852.3740234375,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356635093688965,1.0,0.0,0.0,1.5795012712478638,1.579507827758789,1.6646899325678532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.953857421875,0.0,163.0001220703125,1895.4371337890625,0.0,1144.7664794921875,0.4265249967575073,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032126069068908,0.3658261299133301,0.3301721811294555,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598429203033448,0.4309986233711242,0.4088136255741119,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331244826316832,0.3992089629173279,0.2798898220062256,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859068751335144,0.3457253873348236,0.3286347389221191,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801997065544128,0.2338026463985443,1.0590661764144895,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318496823310852,1.0,1.0,0.0,1.0,-2.889465808868408,2.8894591331481934,6.7113292061549146e-06,2.231194972991944,0.6477976441383362,0.6477976441383362,0.0,114.4172134399414,88.0,17866.66796875,-0.0,2774.522705078125,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331623792648315,1.0,0.0,0.0,1.551692247390747,1.5516988039016724,1.6065882846305612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.03125,0.0,156.49388122558594,1895.4371337890625,0.0,1128.536376953125,0.4208692014217376,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032126069068908,0.3658261299133301,0.3301721811294555,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598429203033448,0.4309986233711242,0.4088136255741119,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331244826316832,0.3992089629173279,0.2798898220062256,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859068751335144,0.3457253873348236,0.3286347389221191,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801997065544128,0.2338026463985443,1.0590661764144895,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318496823310852,1.0,1.0,0.0,1.0,-2.889465808868408,2.8894591331481934,6.7113292061549146e-06,2.231194972991944,0.6477976441383362,0.6477976441383362,0.0,114.4172134399414,88.0,17866.66796875,-0.0,2774.522705078125,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331623792648315,1.0,0.0,0.0,1.551692247390747,1.5516988039016724,1.6065882846305612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.03125,0.0,156.49388122558594,1895.4371337890625,0.0,1128.536376953125,0.4208692014217376,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411251544952391,0.3660318851470947,0.3299032747745514,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924497604370116,0.4316889345645904,0.4089921712875366,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707932472229004,0.3999087512493133,0.2800261080265045,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213958382606506,0.3465375900268554,0.3289209604263305,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099198341369629,0.2343896776437759,1.0594772100448608,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245896577835083,1.0,1.0,0.0,1.0,-2.8903589248657227,2.8903520107269287,6.715650670230389e-06,2.2319610118865967,0.6424448490142822,0.6424448490142822,0.0,102.85787200927734,91.0,17769.615234375,-0.0,2695.20556640625,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307557225227356,1.0,0.0,0.0,1.5253794193267822,1.525385856628418,1.552562878259778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.646728515625,0.0,150.5081024169922,1895.4371337890625,0.0,1113.067626953125,0.415540874004364,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411251544952391,0.3660318851470947,0.3299032747745514,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924497604370116,0.4316889345645904,0.4089921712875366,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707932472229004,0.3999087512493133,0.2800261080265045,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213958382606506,0.3465375900268554,0.3289209604263305,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099198341369629,0.2343896776437759,1.0594772100448608,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245896577835083,1.0,1.0,0.0,1.0,-2.8903589248657227,2.8903520107269287,6.715650670230389e-06,2.2319610118865967,0.6424448490142822,0.6424448490142822,0.0,102.85787200927734,91.0,17769.615234375,-0.0,2695.20556640625,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307557225227356,1.0,0.0,0.0,1.5253794193267822,1.525385856628418,1.552562878259778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.646728515625,0.0,150.5081024169922,1895.4371337890625,0.0,1113.067626953125,0.415540874004364,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579959511756896,0.3662517666816711,0.3299436867237091,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328782558441162,0.4020087420940399,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854066371917723,0.4006224870681762,0.2803986072540283,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394397139549256,0.3473817110061645,0.3295439779758453,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228634595870972,0.2349669337272644,1.0612927675247192,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213152170181274,1.0,1.0,0.0,1.0,-2.885404348373413,2.8853976726531982,6.693022442050278e-06,2.228302478790283,0.6373112797737122,0.6373112797737122,0.0,98.31433868408205,109.0,17654.63671875,-0.0,2651.87109375,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284265518188477,1.0,0.0,0.0,1.5004534721374512,1.5004597902297974,1.5022372679140974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.007568359375,0.0,144.99545288085938,1895.4371337890625,0.0,1098.2359619140625,0.4105198383331299,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579959511756896,0.3662517666816711,0.3299436867237091,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328782558441162,0.4020087420940399,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854066371917723,0.4006224870681762,0.2803986072540283,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394397139549256,0.3473817110061645,0.3295439779758453,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228634595870972,0.2349669337272644,1.0612927675247192,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213152170181274,1.0,1.0,0.0,1.0,-2.885404348373413,2.8853976726531982,6.693022442050278e-06,2.228302478790283,0.6373112797737122,0.6373112797737122,0.0,98.31433868408205,109.0,17654.63671875,-0.0,2651.87109375,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284265518188477,1.0,0.0,0.0,1.5004534721374512,1.5004597902297974,1.5022372679140974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.007568359375,0.0,144.99545288085938,1895.4371337890625,0.0,1098.2359619140625,0.4105198383331299,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567081332206726,0.3663636744022369,0.3300488889217376,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338396489620209,0.4036647379398346,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845167994499208,0.4009881615638733,0.2806549668312073,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384105801582336,0.3478193283081054,0.3299574851989746,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221304416656494,0.2352575957775116,1.0626238584518433,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226745009422302,1.0,1.0,0.0,1.0,-2.889898538589477,2.8898918628692627,6.713348739140201e-06,2.2315330505371094,0.6348428726196289,0.6348428726196289,0.0,98.83108520507812,109.0,17620.685546875,-0.0,2665.8095703125,1.0,283.1499938964844,285.9730529785156,290.0862731933594,291.2926330566406,293.1499938964844,293.1499938964844,283.1499938964844,18580.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272169947624207,1.0,0.0,0.0,1.4884339570999146,1.4884401559829712,1.4782658297463058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.469970703125,0.0,142.39263916015625,1895.4371337890625,0.0,1090.5885009765625,0.4081116914749145,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509660005569458,0.3665010631084442,0.3302156925201416,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.4343214929103851,0.4101840853691101,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.979927897453308,0.4013810455799103,0.2809613347053528,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327365756034852,0.3482822179794311,0.3304398953914642,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181086182594299,0.2355591058731079,1.0642311573028564,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255762934684753,1.0,1.0,0.0,1.0,-2.900701999664306,2.900695323944092,6.763558303646278e-06,2.2398409843444824,0.6325459480285645,0.6325459480285645,0.0,100.76425170898438,127.0,17614.6796875,-0.0,2704.409423828125,1.0,283.1499938964844,285.9929504394531,290.0890808105469,291.2933654785156,293.1499938964844,293.1499938964844,283.1499938964844,18557.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626052737236023,1.0,0.0,0.0,1.47697114944458,1.4769773483276367,1.4555845950781077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.639404296875,0.0,139.9219970703125,1895.4371337890625,0.0,1083.2630615234375,0.4058037996292114,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.91658216714859,0.3667470216751098,0.3308124244213104,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.974590003490448,0.4345572292804718,0.4120599031448364,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491731524467468,0.4021513164043426,0.2817851901054382,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004060626029968,0.3491867184638977,0.3316834568977356,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928550839424133,0.2360944747924804,1.068558692932129,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336357951164246,1.0,1.0,0.0,1.0,-2.911391019821167,2.911384344100952,6.814239895902574e-06,2.248422384262085,0.6282142996788025,0.6282142996788025,0.0,110.93678283691406,145.0,17570.140625,-0.0,2801.326171875,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242775321006775,1.0,0.0,0.0,1.4555453062057495,1.4555513858795166,1.413659731497319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.453369140625,0.0,135.37623596191406,1895.4371337890625,0.0,1072.1605224609375,0.401490718126297,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.91658216714859,0.3667470216751098,0.3308124244213104,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.974590003490448,0.4345572292804718,0.4120599031448364,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491731524467468,0.4021513164043426,0.2817851901054382,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004060626029968,0.3491867184638977,0.3316834568977356,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928550839424133,0.2360944747924804,1.068558692932129,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336357951164246,1.0,1.0,0.0,1.0,-2.911391019821167,2.911384344100952,6.814239895902574e-06,2.248422384262085,0.6282142996788025,0.6282142996788025,0.0,110.93678283691406,145.0,17570.140625,-0.0,2801.326171875,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242775321006775,1.0,0.0,0.0,1.4555453062057495,1.4555513858795166,1.413659731497319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.453369140625,0.0,135.37623596191406,1895.4371337890625,0.0,1072.1605224609375,0.401490718126297,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829421401023865,0.3669359087944031,0.3314870595932007,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388657808303832,0.4350491166114807,0.4129910171031952,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116999506950378,0.4028904438018799,0.2826876044273376,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689984679222107,0.350064069032669,0.333035409450531,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653592824935913,0.2365506887435913,1.0731587409973145,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436904430389404,1.0,1.0,0.0,1.0,-2.92164945602417,2.921642541885376,6.862538612040225e-06,2.256430149078369,0.6241646409034729,0.6241646409034729,0.0,124.58665466308594,163.0,17524.48046875,-0.0,2922.602294921875,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229643225669861,1.0,0.0,0.0,1.435713291168213,1.43571937084198,1.375399563130486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.8212890625,0.0,131.27073669433594,1895.4371337890625,0.0,1064.00048828125,0.3975218832492828,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829421401023865,0.3669359087944031,0.3314870595932007,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388657808303832,0.4350491166114807,0.4129910171031952,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116999506950378,0.4028904438018799,0.2826876044273376,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689984679222107,0.350064069032669,0.333035409450531,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653592824935913,0.2365506887435913,1.0731587409973145,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436904430389404,1.0,1.0,0.0,1.0,-2.92164945602417,2.921642541885376,6.862538612040225e-06,2.256430149078369,0.6241646409034729,0.6241646409034729,0.0,124.58665466308594,163.0,17524.48046875,-0.0,2922.602294921875,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229643225669861,1.0,0.0,0.0,1.435713291168213,1.43571937084198,1.375399563130486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.8212890625,0.0,131.27073669433594,1895.4371337890625,0.0,1064.00048828125,0.3975218832492828,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657483458518982,0.3712673485279083,0.3349592387676239,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177617430686952,0.4400413036346435,0.4171581864356994,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934242725372314,0.4079129993915558,0.2858291268348694,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532837629318237,0.3553851544857025,0.3375183045864105,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528545260429382,0.2416523545980453,1.0931427478790283,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567120313644409,1.0,1.0,0.0,1.0,-2.9639792442321777,2.963972330093384,7.062233180477051e-06,2.288861989974976,0.6207254528999329,0.6207254528999329,0.0,136.24664306640625,181.0,17596.5546875,-0.0,3109.72265625,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220158338546753,1.0,0.0,0.0,1.4179760217666626,1.4179818630218506,1.341625051054507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.521240234375,0.0,127.63103485107422,1895.4371337890625,0.0,1058.1343994140625,0.3939489126205444,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657483458518982,0.3712673485279083,0.3349592387676239,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177617430686952,0.4400413036346435,0.4171581864356994,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934242725372314,0.4079129993915558,0.2858291268348694,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532837629318237,0.3553851544857025,0.3375183045864105,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528545260429382,0.2416523545980453,1.0931427478790283,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567120313644409,1.0,1.0,0.0,1.0,-2.9639792442321777,2.963972330093384,7.062233180477051e-06,2.288861989974976,0.6207254528999329,0.6207254528999329,0.0,136.24664306640625,181.0,17596.5546875,-0.0,3109.72265625,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220158338546753,1.0,0.0,0.0,1.4179760217666626,1.4179818630218506,1.341625051054507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.521240234375,0.0,127.63103485107422,1895.4371337890625,0.0,1058.1343994140625,0.3939489126205444,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524842858314514,0.3730310797691345,0.3371161520481109,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9021863341331482,0.4424139559268951,0.4199721217155456,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794005513191223,0.4102179408073425,0.2878744900226593,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412251472473145,0.3579674661159515,0.3405422866344452,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431774139404297,0.2441675215959549,1.1071927547454834,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.566576361656189,1.0,1.0,0.0,1.0,-2.9929473400115967,2.9929399490356445,7.201564130809857e-06,2.311495542526245,0.6187852025032043,0.6187852025032043,0.0,146.20547485351562,181.0,17654.775390625,-0.0,3255.08056640625,1.0,283.1499938964844,286.1393737792969,290.1260986328125,291.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18374.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220884919166565,1.0,0.0,0.0,1.4076128005981443,1.407618761062622,1.3220865469065757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.97119140625,0.0,125.50284576416016,1895.4371337890625,0.0,1058.5830078125,0.3918304741382599,1.0,0.0,3.0,1.0,0.0
12315840,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.845844566822052,0.3736801445484161,0.3379519879817962,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947576880455017,0.4433546960353851,0.4211235344409942,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723036646842957,0.4111195206642151,0.288700520992279,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351306915283203,0.3589978516101837,0.3417844772338867,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381735444068909,0.245157316327095,1.1129432916641235,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186584472656,1.0,0.5712693929672241,1.0,1.0,0.0,1.0,-3.004738569259644,3.0047311782836914,7.25866675566067e-06,2.320708036422729,0.6179331541061401,0.6179331541061401,0.0,151.46519470214844,184.0,17675.87109375,-0.0,3323.838623046875,1.0,283.1499938964844,286.1531677246094,290.1308288574219,291.3353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18355.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223288774490356,1.0,0.0,0.0,1.4030988216400146,1.4031046628952026,1.3136205723185412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.293701171875,0.0,124.58429718017578,1895.4371337890625,0.0,1060.06787109375,0.3909092843532562,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388013243675232,0.3745418488979339,0.33901247382164,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868455290794373,0.4446644186973572,0.4226640164852142,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648120760917664,0.4123662710189819,0.2897960543632507,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287423253059387,0.3604363203048706,0.34345543384552,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330020666122437,0.2465095669031143,1.120568037033081,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767097473144531,1.0,1.0,0.0,1.0,-3.020364284515381,3.0203568935394287,7.334773272305027e-06,2.332952976226806,0.6166656017303467,0.6166656017303467,0.0,157.6807403564453,184.0,17699.677734375,-0.0,3410.18505859375,1.0,283.1499938964844,286.17254638671875,290.1377868652344,291.3446960449219,293.1499938964844,293.1499938964844,283.1499938964844,18329.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228822469711304,1.0,0.0,0.0,1.3964591026306152,1.3964649438858032,1.30121748043166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.430908203125,0.0,123.24430847167967,1895.4371337890625,0.0,1063.4915771484375,0.3895578384399414,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334053158760071,0.3752859532833099,0.3399001061916351,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807908296585083,0.4458406269550323,0.4240106046199798,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591212630271912,0.4134835004806518,0.2907488346099853,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238669037818909,0.3617297112941742,0.3449200391769409,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290704250335693,0.2476840317249298,1.1270760297775269,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.7570495605469,1.0,0.5814019441604614,1.0,1.0,0.0,1.0,-3.033783435821533,3.033776044845581,7.40040604796377e-06,2.3434503078460693,0.6154623031616211,0.6154623031616211,0.0,162.8554229736328,187.0,17716.001953125,-0.0,3483.80615234375,1.0,283.1499938964844,286.1895446777344,290.1438293457031,291.3527526855469,293.1499938964844,293.1499938964844,283.1499938964844,18305.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235279440879822,1.0,0.0,0.0,1.3902537822723389,1.3902596235275269,1.2896789769456518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.9169921875,0.0,122.00580596923828,1895.4371337890625,0.0,1067.4971923828125,0.3883007764816284,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.825505793094635,0.3765741884708404,0.3413784205913543,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720395565032959,0.4479528367519378,0.4263503551483154,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.850958526134491,0.4154967665672302,0.2924050688743591,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167631030082703,0.3640491664409637,0.3474673628807068,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233477830886841,0.2496685236692428,1.1378378868103027,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890241861343384,1.0,1.0,0.0,1.0,-3.0563697814941406,3.0563621520996094,7.511522653658176e-06,2.361114263534546,0.6132287383079529,0.6132287383079529,0.0,171.16407775878906,190.0,17735.580078125,-0.0,3606.112548828125,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246797442436218,1.0,0.0,0.0,1.3789576292037964,1.3789633512496948,1.268806073539963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.529541015625,0.0,119.78453063964844,1895.4371337890625,0.0,1074.669189453125,0.3860270977020263,1.0,0.0,3.0,1.0,0.0
