time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.825505793094635,0.3765741884708404,0.3413784205913543,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720395565032959,0.4479528367519378,0.4263503551483154,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.850958526134491,0.4154967665672302,0.2924050688743591,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167631030082703,0.3640491664409637,0.3474673628807068,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233477830886841,0.2496685236692428,1.1378378868103027,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890241861343384,1.0,1.0,0.0,1.0,-3.0563697814941406,3.0563621520996094,7.511522653658176e-06,2.361114263534546,0.6132287383079529,0.6132287383079529,0.0,171.16407775878906,190.0,17735.580078125,-0.0,3606.112548828125,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246797442436218,1.0,0.0,0.0,1.3789576292037964,1.3789633512496948,1.268806073539963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.529541015625,0.0,119.78453063964844,1895.4371337890625,0.0,1074.669189453125,0.3860270977020263,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200883269309998,0.3777269721031189,0.3426370024681091,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662309646606445,0.449901133775711,0.4284253418445587,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455817103385925,0.4173670411109924,0.293881207704544,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119784593582153,0.3661756813526153,0.3497200012207031,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194874286651611,0.251347541809082,1.1466704607009888,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950484275817871,1.0,1.0,0.0,1.0,-3.07548189163208,3.075474262237549,7.606187409692211e-06,2.3760581016540527,0.6111910939216614,0.6111910939216614,0.0,177.5076904296875,178.0,17745.58984375,-0.0,3705.7783203125,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253225803375244,1.0,0.0,0.0,1.3688884973526,1.368894100189209,1.2503440416367084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.233642578125,0.0,117.84024047851562,1895.4371337890625,0.0,1078.6865234375,0.3840164244174957,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200883269309998,0.3777269721031189,0.3426370024681091,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662309646606445,0.449901133775711,0.4284253418445587,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455817103385925,0.4173670411109924,0.293881207704544,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119784593582153,0.3661756813526153,0.3497200012207031,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194874286651611,0.251347541809082,1.1466704607009888,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950484275817871,1.0,1.0,0.0,1.0,-3.07548189163208,3.075474262237549,7.606187409692211e-06,2.3760581016540527,0.6111910939216614,0.6111910939216614,0.0,177.5076904296875,178.0,17745.58984375,-0.0,3705.7783203125,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253225803375244,1.0,0.0,0.0,1.3688884973526,1.368894100189209,1.2503440416367084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.233642578125,0.0,117.84024047851562,1895.4371337890625,0.0,1078.6865234375,0.3840164244174957,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230382800102234,0.3788354396820068,0.3435530960559845,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699432015419006,0.451789915561676,0.4301243722438812,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490896821022034,0.419194757938385,0.2950917184352875,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.815669596195221,0.3682222664356231,0.3515753448009491,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.722770631313324,0.2528599500656128,1.1531987190246582,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957013368606567,1.0,1.0,0.0,1.0,-3.090165853500366,3.090157985687256,7.679463124077301e-06,2.3875985145568848,0.6092936992645264,0.6092936992645264,0.0,176.11045837402344,166.0,17743.046875,-0.0,3735.89892578125,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254374980926514,1.0,0.0,0.0,1.3597625494003296,1.3597681522369385,1.2337284260866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.537109375,0.0,116.1091537475586,1895.4371337890625,0.0,1079.406005859375,0.3822095990180969,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230382800102234,0.3788354396820068,0.3435530960559845,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699432015419006,0.451789915561676,0.4301243722438812,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490896821022034,0.419194757938385,0.2950917184352875,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.815669596195221,0.3682222664356231,0.3515753448009491,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.722770631313324,0.2528599500656128,1.1531987190246582,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957013368606567,1.0,1.0,0.0,1.0,-3.090165853500366,3.090157985687256,7.679463124077301e-06,2.3875985145568848,0.6092936992645264,0.6092936992645264,0.0,176.11045837402344,166.0,17743.046875,-0.0,3735.89892578125,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254374980926514,1.0,0.0,0.0,1.3597625494003296,1.3597681522369385,1.2337284260866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.537109375,0.0,116.1091537475586,1895.4371337890625,0.0,1079.406005859375,0.3822095990180969,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313870429992676,0.3799623250961303,0.344303160905838,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799415826797485,0.4536861181259155,0.4316363036632538,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585094809532166,0.4210450351238251,0.2961751222610473,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246721029281616,0.3702592253684997,0.3532271385192871,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306026816368103,0.2543051242828369,1.1584690809249878,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936191082000732,1.0,1.0,0.0,1.0,-3.1025118827819824,3.102504253387451,7.741302397334948e-06,2.3972835540771484,0.6075006723403931,0.6075006723403931,0.0,169.99249267578125,154.0,17734.06640625,-0.0,3724.025146484375,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62513267993927,1.0,0.0,0.0,1.3513401746749878,1.3513458967208862,1.2184924003122433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.763916015625,0.0,114.53884887695312,1895.4371337890625,0.0,1077.498779296875,0.3805572390556335,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313870429992676,0.3799623250961303,0.344303160905838,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799415826797485,0.4536861181259155,0.4316363036632538,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585094809532166,0.4210450351238251,0.2961751222610473,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246721029281616,0.3702592253684997,0.3532271385192871,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306026816368103,0.2543051242828369,1.1584690809249878,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936191082000732,1.0,1.0,0.0,1.0,-3.1025118827819824,3.102504253387451,7.741302397334948e-06,2.3972835540771484,0.6075006723403931,0.6075006723403931,0.0,169.99249267578125,154.0,17734.06640625,-0.0,3724.025146484375,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62513267993927,1.0,0.0,0.0,1.3513401746749878,1.3513458967208862,1.2184924003122433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.763916015625,0.0,114.53884887695312,1895.4371337890625,0.0,1077.498779296875,0.3805572390556335,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370992541313171,0.3805362284183502,0.3446481823921203,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867599368095398,0.4546436071395874,0.432358831167221,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.86497563123703,0.4219838380813598,0.2966953814029693,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306287527084351,0.3712810277938843,0.3540136814117431,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358039021492004,0.2550158202648163,1.1608426570892334,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919347405433655,1.0,1.0,0.0,1.0,-3.1082208156585693,3.108213186264038,7.769978765281849e-06,2.401761531829834,0.6066406965255737,0.6066406965255737,0.0,165.87484741210938,154.0,17728.66015625,-0.0,3708.7255859375,1.0,283.1499938964844,286.29156494140625,290.18487548828125,291.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18188.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248745918273926,1.0,0.0,0.0,1.347352147102356,1.3473577499389648,1.211311086990463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.968017578125,0.0,113.80339050292967,1895.4371337890625,0.0,1075.8853759765625,0.3797789514064789,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.843776285648346,0.3811169862747192,0.3449821472167969,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946629762649536,0.4556082785129547,0.4330697655677795,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725282549858093,0.4229321181774139,0.2972087562084198,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374995589256287,0.372306615114212,0.354785144329071,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418224811553955,0.2557219564914703,1.1631052494049072,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899662971496582,1.0,1.0,0.0,1.0,-3.1137423515319824,3.113734722137451,7.797765647410415e-06,2.406092405319214,0.6058034300804138,0.6058034300804138,0.0,161.288818359375,142.0,17723.052734375,-0.0,3689.286376953125,1.0,283.1499938964844,286.2996826171875,290.1906433105469,291.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18181.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245754361152649,1.0,0.0,0.0,1.3434950113296509,1.3435006141662598,1.2043857111621037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.2548828125,0.0,113.09661102294922,1895.4371337890625,0.0,1074.01806640625,0.3790283799171448,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601900339126587,0.3822962641716003,0.3456317484378814,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142199158668518,0.4575583338737488,0.4344743192195892,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908709287643433,0.4248548746109009,0.298226922750473,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542158007621765,0.3743691742420196,0.3563019037246704,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565098404884338,0.2571245729923248,1.1674058437347412,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854517817497253,1.0,1.0,0.0,1.0,-3.124431133270264,3.1244232654571533,7.851692316762637e-06,2.414475440979004,0.6041944622993469,0.6041944622993469,0.0,151.16705322265625,130.0,17711.94140625,-0.0,3641.9619140625,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239193677902222,1.0,0.0,0.0,1.3361353874206543,1.3361409902572632,1.1912265307501005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.083984375,0.0,111.75931549072266,1895.4371337890625,0.0,1069.930419921875,0.3776010274887085,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601900339126587,0.3822962641716003,0.3456317484378814,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142199158668518,0.4575583338737488,0.4344743192195892,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908709287643433,0.4248548746109009,0.298226922750473,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542158007621765,0.3743691742420196,0.3563019037246704,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565098404884338,0.2571245729923248,1.1674058437347412,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854517817497253,1.0,1.0,0.0,1.0,-3.124431133270264,3.1244232654571533,7.851692316762637e-06,2.414475440979004,0.6041944622993469,0.6041944622993469,0.0,151.16705322265625,130.0,17711.94140625,-0.0,3641.9619140625,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239193677902222,1.0,0.0,0.0,1.3361353874206543,1.3361409902572632,1.1912265307501005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.083984375,0.0,111.75931549072266,1895.4371337890625,0.0,1069.930419921875,0.3776010274887085,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813498616218567,0.3834960460662842,0.346270203590393,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406632781028748,0.4595329463481903,0.4358711242675781,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144493341445924,0.4268085360527038,0.2992440164089203,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756994009017944,0.3764448165893554,0.3577998280525207,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.775396466255188,0.2585161626338959,1.1715041399002075,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804356336593628,1.0,1.0,0.0,1.0,-3.1348297595977783,3.134821653366089,7.904332051111851e-06,2.4226295948028564,0.6026725172996521,0.6026725172996521,0.0,140.2283172607422,118.0,17701.70703125,-0.0,3587.240234375,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232519149780273,1.0,0.0,0.0,1.3292194604873655,1.329224944114685,1.178926680722725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.237548828125,0.0,110.51496124267578,1895.4371337890625,0.0,1065.7835693359375,0.376264363527298,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813498616218567,0.3834960460662842,0.346270203590393,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406632781028748,0.4595329463481903,0.4358711242675781,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144493341445924,0.4268085360527038,0.2992440164089203,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756994009017944,0.3764448165893554,0.3577998280525207,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.775396466255188,0.2585161626338959,1.1715041399002075,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804356336593628,1.0,1.0,0.0,1.0,-3.1348297595977783,3.134821653366089,7.904332051111851e-06,2.4226295948028564,0.6026725172996521,0.6026725172996521,0.0,140.2283172607422,118.0,17701.70703125,-0.0,3587.240234375,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232519149780273,1.0,0.0,0.0,1.3292194604873655,1.329224944114685,1.178926680722725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.237548828125,0.0,110.51496124267578,1895.4371337890625,0.0,1065.7835693359375,0.376264363527298,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083929657936096,0.3847163319587707,0.3469102680683136,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.970856785774231,0.4615266323089599,0.4372694194316864,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463769793510436,0.4287867546081543,0.3002661168575287,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030388593673706,0.3785292506217956,0.359289288520813,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993866801261902,0.2598967552185058,1.1754693984985352,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751346945762634,1.0,1.0,0.0,1.0,-3.1450681686401367,3.145060062408448,7.956328772706911e-06,2.430656909942627,0.6012381315231323,0.6012381315231323,0.0,128.83480834960938,106.0,17692.943359375,-0.0,3528.2021484375,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226133704185486,1.0,0.0,0.0,1.3227217197418213,1.3227272033691406,1.167428678172655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.6806640625,0.0,109.3554229736328,1895.4371337890625,0.0,1061.8272705078125,0.3750113248825073,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083929657936096,0.3847163319587707,0.3469102680683136,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.970856785774231,0.4615266323089599,0.4372694194316864,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463769793510436,0.4287867546081543,0.3002661168575287,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030388593673706,0.3785292506217956,0.359289288520813,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993866801261902,0.2598967552185058,1.1754693984985352,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751346945762634,1.0,1.0,0.0,1.0,-3.1450681686401367,3.145060062408448,7.956328772706911e-06,2.430656909942627,0.6012381315231323,0.6012381315231323,0.0,128.83480834960938,106.0,17692.943359375,-0.0,3528.2021484375,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226133704185486,1.0,0.0,0.0,1.3227217197418213,1.3227272033691406,1.167428678172655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.6806640625,0.0,109.3554229736328,1895.4371337890625,0.0,1061.8272705078125,0.3750113248825073,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366048574447632,0.3856521248817444,0.3473992347717285,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.993738889694214,0.4630511403083801,0.4383347928524017,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733296036720276,0.4303027093410492,0.3010472357273102,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.931211233139038,0.3801162838935852,0.3604177832603454,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209050893783569,0.2609377801418304,1.1784144639968872,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709900259971619,1.0,1.0,0.0,1.0,-3.1527700424194336,3.152761936187744,7.995553460204974e-06,2.436694622039795,0.6002086997032166,0.6002086997032166,0.0,119.9972915649414,106.0,17687.513671875,-0.0,3481.475341796875,1.0,283.1499938964844,286.3545227050781,290.2429504394531,291.4527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18141.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221548914909363,1.0,0.0,0.0,1.3180603981018066,1.318065881729126,1.1592151594186364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.480712890625,0.0,108.52863311767578,1895.4371337890625,0.0,1058.9930419921875,0.3741134107112884,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.945891797542572,0.3859455585479736,0.3475621938705444,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.463544636964798,0.4377714097499847,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9811694025993348,0.4307802319526672,0.3013010919094085,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407652020454408,0.3806147873401642,0.3607824444770813,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276411890983582,0.2612622380256653,1.1793760061264038,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696130990982056,1.0,1.0,0.0,1.0,-3.154158592224121,3.1541507244110107,8.003044058568776e-06,2.437948942184448,0.5998932123184204,0.5998932123184204,0.0,117.38177490234376,109.0,17683.7734375,-0.0,3465.198974609375,1.0,283.1499938964844,286.357666015625,290.2466735839844,291.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18139.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220139265060425,1.0,0.0,0.0,1.3166345357894895,1.316640019416809,1.1567084357011481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.3759765625,0.0,108.27651977539062,1895.4371337890625,0.0,1058.122802734375,0.3738388121128082,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.95298033952713,0.3865184187889099,0.348021924495697,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.465008795261383,0.4302912354469299,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870496988296508,0.4317412078380584,0.3019254207611084,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483622908592224,0.3816198706626892,0.3616698682308197,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.833085298538208,0.2619029283523559,1.181972622871399,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681643486022949,1.0,1.0,0.0,1.0,-3.1507322788238525,3.150724411010742,7.985854608705267e-06,2.435377836227417,0.59918212890625,0.59918212890625,0.0,115.33614349365234,109.0,17653.966796875,-0.0,3440.05908203125,1.0,283.1499938964844,286.361083984375,290.2544250488281,291.46356201171875,293.1499938964844,293.1499938964844,283.1499938964844,18137.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217077970504761,1.0,0.0,0.0,1.313640594482422,1.3136460781097412,1.1514539011159289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.46533203125,0.0,107.7562484741211,1895.4371337890625,0.0,1056.234375,0.3732696771621704,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.957838773727417,0.3870633244514465,0.3484735488891601,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670315682888031,0.4247829616069793,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910351037979126,0.4326813220977783,0.3025481402873993,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537097811698914,0.3826062977313995,0.3625565469264984,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370152115821838,0.2625226378440857,1.1845557689666748,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673022866249084,1.0,1.0,0.0,1.0,-3.1495437622070312,3.149535894393921,7.979800102475565e-06,2.434446334838867,0.5984569191932678,0.5984569191932678,0.0,114.0261688232422,129.0,17630.08984375,-0.0,3426.802001953125,1.0,283.1499938964844,286.36376953125,290.2617492675781,291.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,18137.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213077306747437,1.0,0.0,0.0,1.3105781078338623,1.3105835914611816,1.1460914350891473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.212890625,0.0,107.23175048828124,1895.4371337890625,0.0,1053.7706298828125,0.3726960718631744,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509124159812928,0.388189435005188,0.3495463728904724,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705515801906585,0.4347545802593231,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860397577285768,0.4346074163913727,0.3039345145225525,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474908113479614,0.3846171796321869,0.3645193874835968,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322944045066833,0.2637916505336761,1.190596342086792,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732592344284058,1.0,1.0,0.0,1.0,-3.1740705966949463,3.174062490463257,8.103622349153738e-06,2.453022003173828,0.5972739458084106,0.5972739458084106,0.0,117.32681274414062,149.0,17668.59375,-0.0,3519.45361328125,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203293204307556,1.0,0.0,0.0,1.3049381971359253,1.3049436807632446,1.1362484286792097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.98388671875,0.0,106.2400131225586,1895.4371337890625,0.0,1047.7625732421875,0.371610015630722,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509124159812928,0.388189435005188,0.3495463728904724,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705515801906585,0.4347545802593231,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860397577285768,0.4346074163913727,0.3039345145225525,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474908113479614,0.3846171796321869,0.3645193874835968,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322944045066833,0.2637916505336761,1.190596342086792,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732592344284058,1.0,1.0,0.0,1.0,-3.1740705966949463,3.174062490463257,8.103622349153738e-06,2.453022003173828,0.5972739458084106,0.5972739458084106,0.0,117.32681274414062,149.0,17668.59375,-0.0,3519.45361328125,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203293204307556,1.0,0.0,0.0,1.3049381971359253,1.3049436807632446,1.1362484286792097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.98388671875,0.0,106.2400131225586,1895.4371337890625,0.0,1047.7625732421875,0.371610015630722,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212968349456788,0.3893343508243561,0.3509339094161987,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.984841525554657,0.4714235961437225,0.4467582702636719,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612656831741332,0.4365603923797607,0.3055706620216369,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186375737190248,0.3866280317306518,0.3667972087860107,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115478754043579,0.2650255560874939,1.1980010271072388,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.583855390548706,1.0,1.0,0.0,1.0,-3.204392671585083,3.2043843269348145,8.260248250735458e-06,2.476879835128784,0.5965309143066406,0.5965309143066406,0.0,128.18373107910156,169.0,17739.3203125,-0.0,3688.033203125,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200363636016846,1.0,0.0,0.0,1.3007322549819946,1.300737738609314,1.128935807059861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.898193359375,0.0,105.4560317993164,1895.4371337890625,0.0,1045.9686279296875,0.3707439601421356,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212968349456788,0.3893343508243561,0.3509339094161987,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.984841525554657,0.4714235961437225,0.4467582702636719,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612656831741332,0.4365603923797607,0.3055706620216369,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186375737190248,0.3866280317306518,0.3667972087860107,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115478754043579,0.2650255560874939,1.1980010271072388,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.583855390548706,1.0,1.0,0.0,1.0,-3.204392671585083,3.2043843269348145,8.260248250735458e-06,2.476879835128784,0.5965309143066406,0.5965309143066406,0.0,128.18373107910156,169.0,17739.3203125,-0.0,3688.033203125,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200363636016846,1.0,0.0,0.0,1.3007322549819946,1.300737738609314,1.128935807059861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.898193359375,0.0,105.4560317993164,1895.4371337890625,0.0,1045.9686279296875,0.3707439601421356,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850881457328796,0.3903141319751739,0.352433979511261,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487394690513612,0.4724844992160797,0.4482236802577972,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.921987235546112,0.4383731186389923,0.3073097169399261,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835173845291138,0.3884966075420379,0.3692054152488708,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816745638847351,0.2660990357398987,1.205907940864563,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957629680633545,1.0,1.0,0.0,1.0,-3.2218637466430664,3.221855401992798,8.350803000212181e-06,2.490478277206421,0.595879077911377,0.595879077911377,0.0,144.72491455078125,189.0,17771.583984375,-0.0,3868.431396484375,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205044388771057,1.0,0.0,0.0,1.2972626686096191,1.2972681522369385,1.1229211338559253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.980224609375,0.0,104.8223876953125,1895.4371337890625,0.0,1048.8360595703125,0.370041012763977,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850881457328796,0.3903141319751739,0.352433979511261,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487394690513612,0.4724844992160797,0.4482236802577972,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.921987235546112,0.4383731186389923,0.3073097169399261,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835173845291138,0.3884966075420379,0.3692054152488708,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816745638847351,0.2660990357398987,1.205907940864563,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957629680633545,1.0,1.0,0.0,1.0,-3.2218637466430664,3.221855401992798,8.350803000212181e-06,2.490478277206421,0.595879077911377,0.595879077911377,0.0,144.72491455078125,189.0,17771.583984375,-0.0,3868.431396484375,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205044388771057,1.0,0.0,0.0,1.2972626686096191,1.2972681522369385,1.1229211338559253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.980224609375,0.0,104.8223876953125,1895.4371337890625,0.0,1048.8360595703125,0.370041012763977,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560611009597778,0.3911786079406738,0.3538812100887298,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.913262128829956,0.4738828539848327,0.4501658976078033,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900460600852966,0.440084308385849,0.3090198636054992,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552520871162415,0.3902639150619507,0.3715758621692657,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566453218460083,0.2670619487762451,1.2135926485061646,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085085868835449,1.0,1.0,0.0,1.0,-3.240086793899536,3.240078449249268,8.445814273727592e-06,2.5046753883361816,0.5954144597053528,0.5954144597053528,0.0,162.97518920898438,209.0,17811.126953125,-0.0,4065.794677734375,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211137175559998,1.0,0.0,0.0,1.294577956199646,1.2945833206176758,1.1182781634033745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.826904296875,0.0,104.3240737915039,1895.4371337890625,0.0,1052.5771484375,0.3694866001605987,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560611009597778,0.3911786079406738,0.3538812100887298,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.913262128829956,0.4738828539848327,0.4501658976078033,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900460600852966,0.440084308385849,0.3090198636054992,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552520871162415,0.3902639150619507,0.3715758621692657,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566453218460083,0.2670619487762451,1.2135926485061646,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085085868835449,1.0,1.0,0.0,1.0,-3.240086793899536,3.240078449249268,8.445814273727592e-06,2.5046753883361816,0.5954144597053528,0.5954144597053528,0.0,162.97518920898438,209.0,17811.126953125,-0.0,4065.794677734375,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211137175559998,1.0,0.0,0.0,1.294577956199646,1.2945833206176758,1.1182781634033745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.826904296875,0.0,104.3240737915039,1895.4371337890625,0.0,1052.5771484375,0.3694866001605987,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437921404838562,0.3915760219097137,0.3545879125595093,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988661766052246,0.474627137184143,0.4512149095535278,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8767544627189636,0.4409075677394867,0.3098639547824859,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433237671852112,0.3911144137382507,0.3727455139160156,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460820078849792,0.2675067484378814,1.2173446416854858,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150266528129578,1.0,1.0,0.0,1.0,-3.249131202697754,3.2491226196289062,8.493171662848908e-06,2.5117220878601074,0.5952551364898682,0.5952551364898682,0.0,172.53257751464844,209.0,17832.767578125,-0.0,4168.509765625,1.0,283.1499938964844,286.4421691894531,290.3478698730469,291.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,18054.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214024424552917,1.0,0.0,0.0,1.2935411930084229,1.2935465574264526,1.1164876667635329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.28955078125,0.0,104.1266632080078,1895.4371337890625,0.0,1054.353271484375,0.3692664206027984,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328049778938293,0.3919530808925628,0.3552829623222351,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862130641937256,0.4753783941268921,0.4522843658924103,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.864763617515564,0.4417115449905395,0.3106998205184936,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326478004455566,0.3919449150562286,0.3739034235477447,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366455793380737,0.2679297029972076,1.2210314273834229,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215803623199463,1.0,1.0,0.0,1.0,-3.258084297180176,3.258075714111328,8.540181624994148e-06,2.518698215484619,0.595145046710968,0.595145046710968,0.0,182.2817230224609,212.0,17855.568359375,-0.0,4273.02490234375,1.0,283.1499938964844,286.4486083984375,290.3574523925781,291.57696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216728091239929,1.0,0.0,0.0,1.292709231376648,1.2927145957946775,1.1150519441116563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.8271484375,0.0,103.96370697021484,1895.4371337890625,0.0,1056.018798828125,0.3690843880176544,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.820822536945343,0.3926730453968048,0.35636967420578,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726093173027039,0.4768823683261871,0.4541525244712829,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520767688751221,0.4432815313339233,0.3121349513530731,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212474584579468,0.393564224243164,0.3758959472179413,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265143394470215,0.2687316536903381,1.22685444355011,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298154592514038,1.0,1.0,0.0,1.0,-3.272766828536988,3.2727580070495605,8.61772605276201e-06,2.530205249786377,0.5950382351875305,0.5950382351875305,0.0,194.6042938232422,215.0,17895.6875,-0.0,4416.3759765625,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221624612808228,1.0,0.0,0.0,1.291575908660889,1.2915812730789185,1.1130976673712213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.874755859375,0.0,103.72937774658205,1895.4371337890625,0.0,1059.039794921875,0.3688217401504516,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.820822536945343,0.3926730453968048,0.35636967420578,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726093173027039,0.4768823683261871,0.4541525244712829,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520767688751221,0.4432815313339233,0.3121349513530731,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212474584579468,0.393564224243164,0.3758959472179413,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265143394470215,0.2687316536903381,1.22685444355011,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298154592514038,1.0,1.0,0.0,1.0,-3.272766828536988,3.2727580070495605,8.61772605276201e-06,2.530205249786377,0.5950382351875305,0.5950382351875305,0.0,194.6042938232422,215.0,17895.6875,-0.0,4416.3759765625,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221624612808228,1.0,0.0,0.0,1.291575908660889,1.2915812730789185,1.1130976673712213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.874755859375,0.0,103.72937774658205,1895.4371337890625,0.0,1059.039794921875,0.3688217401504516,1.0,0.0,3.0,1.0,0.0
