time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138431310653687,0.3933785557746887,0.3572821021080017,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651022911071777,0.4783856272697449,0.4558584988117218,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451550602912903,0.4448279142379761,0.3134284615516662,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148517608642578,0.3951561450958252,0.3776924014091491,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207595109939575,0.2695107460021972,1.2317570447921753,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357050538063049,1.0,1.0,0.0,1.0,-3.285528421401977,3.28551983833313,8.685337888891809e-06,2.540178298950196,0.5950866937637329,0.5950866937637329,0.0,202.6865081787109,203.0,17935.19140625,-0.0,4520.92724609375,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225612759590149,1.0,0.0,0.0,1.2911295890808103,1.2911349534988403,1.1123285048597609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.97216796875,0.0,103.6133270263672,1895.4371337890625,0.0,1061.5050048828125,0.3686911761760711,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138431310653687,0.3933785557746887,0.3572821021080017,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651022911071777,0.4783856272697449,0.4558584988117218,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451550602912903,0.4448279142379761,0.3134284615516662,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148517608642578,0.3951561450958252,0.3776924014091491,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207595109939575,0.2695107460021972,1.2317570447921753,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357050538063049,1.0,1.0,0.0,1.0,-3.285528421401977,3.28551983833313,8.685337888891809e-06,2.540178298950196,0.5950866937637329,0.5950866937637329,0.0,202.6865081787109,203.0,17935.19140625,-0.0,4520.92724609375,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225612759590149,1.0,0.0,0.0,1.2911295890808103,1.2911349534988403,1.1123285048597609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.97216796875,0.0,103.6133270263672,1895.4371337890625,0.0,1061.5050048828125,0.3686911761760711,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155484795570374,0.3940854370594024,0.357860118150711,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673815131187439,0.4798823893070221,0.4572103321552276,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473700284957886,0.4463634192943573,0.3144546449184418,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171122670173645,0.3967352211475372,0.3791247606277466,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224628925323486,0.2702876031398773,1.2349720001220703,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.635982871055603,1.0,1.0,0.0,1.0,-3.2946770191192627,3.294668197631836,8.734127732168417e-06,2.547389507293701,0.5952774286270142,0.5952774286270142,0.0,201.8092193603516,191.0,17969.666015625,-0.0,4542.7548828125,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228811740875244,1.0,0.0,0.0,1.2913310527801514,1.2913364171981812,1.1126757470947268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.111328125,0.0,103.60821533203124,1895.4371337890625,0.0,1063.4852294921875,0.368684321641922,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155484795570374,0.3940854370594024,0.357860118150711,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673815131187439,0.4798823893070221,0.4572103321552276,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473700284957886,0.4463634192943573,0.3144546449184418,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171122670173645,0.3967352211475372,0.3791247606277466,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224628925323486,0.2702876031398773,1.2349720001220703,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.635982871055603,1.0,1.0,0.0,1.0,-3.2946770191192627,3.294668197631836,8.734127732168417e-06,2.547389507293701,0.5952774286270142,0.5952774286270142,0.0,201.8092193603516,191.0,17969.666015625,-0.0,4542.7548828125,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228811740875244,1.0,0.0,0.0,1.2913310527801514,1.2913364171981812,1.1126757470947268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.111328125,0.0,103.60821533203124,1895.4371337890625,0.0,1063.4852294921875,0.368684321641922,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210045695304871,0.3947000801563263,0.3582104742527008,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739081621170044,0.4811457991600036,0.4581903517246246,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535521030426025,0.4476603865623474,0.3152022957801819,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230106830596924,0.3980706930160522,0.3801735937595367,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273649573326111,0.270963191986084,1.2369964122772217,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340343356132507,1.0,1.0,0.0,1.0,-3.300873041152954,3.300864219665528,8.767204235482495e-06,2.552255630493164,0.5955455303192139,0.5955455303192139,0.0,196.95399475097656,191.0,17998.279296875,-0.0,4523.30029296875,1.0,283.1499938964844,286.478759765625,290.43634033203125,291.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230823993682861,1.0,0.0,0.0,1.2919670343399048,1.2919723987579346,1.1137719724274576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.164794921875,0.0,103.68368530273438,1895.4371337890625,0.0,1064.732177734375,0.3687679469585418,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.822326123714447,0.3948187828063965,0.3582691550254822,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8754966259002686,0.4813867807388305,0.4583672285079956,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550570011138916,0.4479077458381653,0.3153375089168548,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244176506996155,0.3983259201049804,0.3803640007972717,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285475730895996,0.2710943222045898,1.2373446226119995,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335157752037048,1.0,1.0,0.0,1.0,-3.301966905593872,3.3019580841064453,8.77304955793079e-06,2.553114652633667,0.5956087112426758,0.5956087112426758,0.0,195.7659149169922,179.0,18003.939453125,-0.0,4517.1923828125,1.0,283.1499938964844,286.4794006347656,290.4398803710937,291.6693115234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231147646903992,1.0,0.0,0.0,1.2921373844146729,1.2921427488327026,1.1140657107944209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.341796875,0.0,103.70624542236328,1895.4371337890625,0.0,1064.932861328125,0.3687930405139923,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269872069358826,0.3951921463012695,0.3584392964839935,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811229467391968,0.4821398258209228,0.4589035809040069,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603978753089905,0.4486807882785797,0.3157478868961334,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.829354465007782,0.3991247415542602,0.3809437751770019,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327190637588501,0.2715090215206146,1.238376259803772,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316524147987366,1.0,1.0,0.0,1.0,-3.305248498916626,3.305239677429199,8.790595529717393e-06,2.55569076538086,0.5958338975906372,0.5958338975906372,0.0,191.62095642089844,179.0,18022.265625,-0.0,4494.162109375,1.0,283.1499938964844,286.4812316894531,290.4510192871094,291.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232081055641174,1.0,0.0,0.0,1.2927801609039309,1.29278564453125,1.1151745127335745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.087646484375,0.0,103.79499053955078,1895.4371337890625,0.0,1065.5118408203125,0.3688917756080627,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323626518249512,0.3955675363540649,0.3585942983627319,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876314759254456,0.4828917980194092,0.459420770406723,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666060566902161,0.4494529366493225,0.3161441683769226,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.83502596616745,0.3999244272708893,0.3815061748027801,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375386953353882,0.2719297409057617,1.2393487691879272,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295167803764343,1.0,1.0,0.0,1.0,-3.308379650115967,3.30837082862854,8.80735296959756e-06,2.5581483840942383,0.5961017608642578,0.5961017608642578,0.0,186.9942779541016,167.0,18041.75,-0.0,4466.72314453125,1.0,283.1499938964844,286.4828491210937,290.4624328613281,291.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232970356941223,1.0,0.0,0.0,1.2935905456542969,1.2935960292816162,1.1165729318918238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.948486328125,0.0,103.91122436523438,1895.4371337890625,0.0,1066.0633544921875,0.3690212070941925,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452317714691162,0.3963184058666229,0.3588711321353912,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030559062957764,0.4843879640102386,0.4604124128818512,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814830780029297,0.4509906470775604,0.3169058561325073,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485687375068665,0.4015216529369354,0.3825935423374176,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491136193275452,0.2727838456630707,1.241183519363403,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246976852416992,1.0,1.0,0.0,1.0,-3.314335584640503,3.314326763153076,8.839268048177473e-06,2.562821865081787,0.5967744588851929,0.5967744588851929,0.0,176.788330078125,155.0,18084.90234375,-0.0,4403.02099609375,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623495876789093,1.0,0.0,0.0,1.2957403659820557,1.295745849609375,1.1202873650972833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.058837890625,0.0,104.23019409179688,1895.4371337890625,0.0,1067.2978515625,0.3693763017654419,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452317714691162,0.3963184058666229,0.3588711321353912,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030559062957764,0.4843879640102386,0.4604124128818512,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814830780029297,0.4509906470775604,0.3169058561325073,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485687375068665,0.4015216529369354,0.3825935423374176,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491136193275452,0.2727838456630707,1.241183519363403,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246976852416992,1.0,1.0,0.0,1.0,-3.314335584640503,3.314326763153076,8.839268048177473e-06,2.562821865081787,0.5967744588851929,0.5967744588851929,0.0,176.788330078125,155.0,18084.90234375,-0.0,4403.02099609375,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623495876789093,1.0,0.0,0.0,1.2957403659820557,1.295745849609375,1.1202873650972833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.058837890625,0.0,104.23019409179688,1895.4371337890625,0.0,1067.2978515625,0.3693763017654419,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612819910049438,0.3970611691474914,0.3591138422489166,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232792258262634,0.4858671724796295,0.4613593518733978,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996752500534058,0.4525138437747955,0.3176360130310058,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654009699821472,0.4031091630458832,0.3836430013179779,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635754346847534,0.2736468911170959,1.2429237365722656,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.619407057762146,1.0,1.0,0.0,1.0,-3.3199996948242188,3.319990634918213,8.869669727573637e-06,2.567265033721924,0.597649335861206,0.597649335861206,0.0,165.79212951660156,143.0,18134.548828125,-0.0,4331.771484375,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237726807594299,1.0,0.0,0.0,1.298667311668396,1.298672795295715,1.1253543164002624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.73095703125,0.0,104.67639923095705,1895.4371337890625,0.0,1069.018310546875,0.3698724508285522,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612819910049438,0.3970611691474914,0.3591138422489166,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232792258262634,0.4858671724796295,0.4613593518733978,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996752500534058,0.4525138437747955,0.3176360130310058,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654009699821472,0.4031091630458832,0.3836430013179779,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635754346847534,0.2736468911170959,1.2429237365722656,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.619407057762146,1.0,1.0,0.0,1.0,-3.3199996948242188,3.319990634918213,8.869669727573637e-06,2.567265033721924,0.597649335861206,0.597649335861206,0.0,165.79212951660156,143.0,18134.548828125,-0.0,4331.771484375,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237726807594299,1.0,0.0,0.0,1.298667311668396,1.298672795295715,1.1253543164002624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.73095703125,0.0,104.67639923095705,1895.4371337890625,0.0,1069.018310546875,0.3698724508285522,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811476230621338,0.3977883160114288,0.3593287169933319,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481786489486694,0.4873228073120117,0.4622693359851837,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229970574378968,0.4540165066719055,0.318340927362442,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861070275306702,0.4046798646450043,0.384662002325058,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814428210258484,0.2745104730129242,1.244598150253296,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138424873352051,1.0,1.0,0.0,1.0,-3.325439453125,3.325430631637573,8.898915439203847e-06,2.571531295776367,0.5987480282783508,0.5987480282783508,0.0,154.3739776611328,131.0,18191.544921875,-0.0,4256.15283203125,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241692304611206,1.0,0.0,0.0,1.3024544715881348,1.302459955215454,1.1319273340859581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.983642578125,0.0,105.26447296142578,1895.4371337890625,0.0,1071.4859619140625,0.370525062084198,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811476230621338,0.3977883160114288,0.3593287169933319,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481786489486694,0.4873228073120117,0.4622693359851837,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229970574378968,0.4540165066719055,0.318340927362442,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861070275306702,0.4046798646450043,0.384662002325058,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814428210258484,0.2745104730129242,1.244598150253296,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138424873352051,1.0,1.0,0.0,1.0,-3.325439453125,3.325430631637573,8.898915439203847e-06,2.571531295776367,0.5987480282783508,0.5987480282783508,0.0,154.3739776611328,131.0,18191.544921875,-0.0,4256.15283203125,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241692304611206,1.0,0.0,0.0,1.3024544715881348,1.302459955215454,1.1319273340859581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.983642578125,0.0,105.26447296142578,1895.4371337890625,0.0,1071.4859619140625,0.370525062084198,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056500196456908,0.3984943330287933,0.3595178425312042,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.97499680519104,0.4887498021125793,0.4631451368331909,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521705508232116,0.4554936587810516,0.3190227150917053,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117907881736756,0.4062283039093017,0.3856527805328369,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033286333084106,0.2753681242465973,1.246212601661682,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081095933914185,1.0,1.0,0.0,1.0,-3.330673694610596,3.33066463470459,8.927097951527685e-06,2.5756356716156006,0.6000925898551941,0.6000925898551941,0.0,142.73236083984375,134.0,18256.603515625,-0.0,4177.82958984375,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247081160545349,1.0,0.0,0.0,1.3071907758712769,1.3071962594985962,1.1401746746741993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.830078125,0.0,106.0108871459961,1895.4371337890625,0.0,1074.84619140625,0.3713510632514953,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056500196456908,0.3984943330287933,0.3595178425312042,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.97499680519104,0.4887498021125793,0.4631451368331909,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521705508232116,0.4554936587810516,0.3190227150917053,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117907881736756,0.4062283039093017,0.3856527805328369,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033286333084106,0.2753681242465973,1.246212601661682,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081095933914185,1.0,1.0,0.0,1.0,-3.330673694610596,3.33066463470459,8.927097951527685e-06,2.5756356716156006,0.6000925898551941,0.6000925898551941,0.0,142.73236083984375,134.0,18256.603515625,-0.0,4177.82958984375,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247081160545349,1.0,0.0,0.0,1.3071907758712769,1.3071962594985962,1.1401746746741993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.830078125,0.0,106.0108871459961,1895.4371337890625,0.0,1074.84619140625,0.3713510632514953,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143797755241394,0.3988362550735473,0.359698086977005,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828345775604248,0.4894514083862304,0.4636712670326233,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9612873792648317,0.4562208652496338,0.3194294273853302,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212533235549928,0.4069927334785461,0.3862385153770447,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105345368385315,0.2757927179336548,1.2474740743637085,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070439219474792,1.0,1.0,0.0,1.0,-3.334230661392212,3.334221601486206,8.946150956035126e-06,2.5783770084381104,0.6008663177490234,0.6008663177490234,0.0,139.45187377929688,134.0,18295.169921875,-0.0,4162.11376953125,1.0,283.1499938964844,286.4881591796875,290.5762939453125,291.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250320672988892,1.0,0.0,0.0,1.3099340200424194,1.3099395036697388,1.144965153798694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.0439453125,0.0,106.4468765258789,1895.4371337890625,0.0,1076.8695068359375,0.3718324303627014,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.920229434967041,0.3991598784923553,0.3599169254302978,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9876205325126648,0.4901370406150818,0.4642394483089447,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669817686080932,0.4569315314292907,0.3198669850826263,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276010990142822,0.4077421426773071,0.3868674039840698,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150562644004822,0.2762052118778229,1.248955488204956,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066181063652039,1.0,1.0,0.0,1.0,-3.338240623474121,3.3382318019866943,8.967733265308198e-06,2.581497430801392,0.601722776889801,0.601722776889801,0.0,137.55979919433594,137.0,18337.953125,-0.0,4159.05224609375,1.0,283.1499938964844,286.4882202148437,290.590087890625,291.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254075169563293,1.0,0.0,0.0,1.3129823207855225,1.3129878044128418,1.1503001928758749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.5654296875,0.0,106.93331909179688,1895.4371337890625,0.0,1079.21826171875,0.3723683655261993,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257165789604188,0.3997495472431183,0.360393613576889,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919897317886353,0.4914557933807373,0.4654223918914795,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.972297430038452,0.4582987129688263,0.3207753598690033,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.933883249759674,0.4091904461383819,0.3881738185882568,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193380236625671,0.2769861221313476,1.252180576324463,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071208715438843,1.0,1.0,0.0,1.0,-3.346778392791748,3.346769332885742,9.013786439027172e-06,2.5881474018096924,0.6036830544471741,0.6036830544471741,0.0,136.1883544921875,140.0,18433.328125,-0.0,4174.181640625,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263530850410461,1.0,0.0,0.0,1.3200303316116333,1.3200358152389526,1.1626827500776929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.31103515625,0.0,108.06861114501952,1895.4371337890625,0.0,1085.1494140625,0.3736145496368408,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257165789604188,0.3997495472431183,0.360393613576889,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919897317886353,0.4914557933807373,0.4654223918914795,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.972297430038452,0.4582987129688263,0.3207753598690033,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.933883249759674,0.4091904461383819,0.3881738185882568,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193380236625671,0.2769861221313476,1.252180576324463,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071208715438843,1.0,1.0,0.0,1.0,-3.346778392791748,3.346769332885742,9.013786439027172e-06,2.5881474018096924,0.6036830544471741,0.6036830544471741,0.0,136.1883544921875,140.0,18433.328125,-0.0,4174.181640625,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263530850410461,1.0,0.0,0.0,1.3200303316116333,1.3200358152389526,1.1626827500776929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.31103515625,0.0,108.06861114501952,1895.4371337890625,0.0,1085.1494140625,0.3736145496368408,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254388809204102,0.4002644121646881,0.3608782589435577,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921057820320128,0.492702305316925,0.4666173458099365,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725262522697448,0.4595924317836761,0.321691483259201,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.934347689151764,0.4105691611766815,0.3894945681095123,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194770216941833,0.2777051627635956,1.2555084228515625,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087222695350647,1.0,1.0,0.0,1.0,-3.3554909229278564,3.3554818630218506,9.060915544978345e-06,2.594937562942505,0.6059911847114563,0.6059911847114563,0.0,136.84146118164062,143.0,18540.76953125,-0.0,4206.48193359375,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275771260261536,1.0,0.0,0.0,1.3284426927566528,1.3284481763839722,1.1775491515209069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.8681640625,0.0,109.44273376464844,1895.4371337890625,0.0,1092.861572265625,0.375114381313324,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254388809204102,0.4002644121646881,0.3608782589435577,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921057820320128,0.492702305316925,0.4666173458099365,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725262522697448,0.4595924317836761,0.321691483259201,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.934347689151764,0.4105691611766815,0.3894945681095123,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194770216941833,0.2777051627635956,1.2555084228515625,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087222695350647,1.0,1.0,0.0,1.0,-3.3554909229278564,3.3554818630218506,9.060915544978345e-06,2.594937562942505,0.6059911847114563,0.6059911847114563,0.0,136.84146118164062,143.0,18540.76953125,-0.0,4206.48193359375,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275771260261536,1.0,0.0,0.0,1.3284426927566528,1.3284481763839722,1.1775491515209069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.8681640625,0.0,109.44273376464844,1895.4371337890625,0.0,1092.861572265625,0.375114381313324,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219141006469728,0.4007088541984558,0.3613417744636535,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898651242256165,0.4938773214817047,0.4677899181842804,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.969929337501526,0.4608136117458343,0.3225903809070587,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315369725227356,0.4118795394897461,0.3907955884933471,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172869682312012,0.2783643305301666,1.258778095245361,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.610893189907074,1.0,1.0,0.0,1.0,-3.364037036895752,3.364027976989746,9.107254300033674e-06,2.6015944480896,0.6086335778236389,0.6086335778236389,0.0,138.61949157714844,146.0,18657.54296875,-0.0,4247.64599609375,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295115351676941,1.0,0.0,0.0,1.3382606506347656,1.338266134262085,1.1950190526022197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.671875,0.0,111.07364654541016,1895.4371337890625,0.0,1105.1279296875,0.3768819868564605,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219141006469728,0.4007088541984558,0.3613417744636535,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898651242256165,0.4938773214817047,0.4677899181842804,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.969929337501526,0.4608136117458343,0.3225903809070587,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315369725227356,0.4118795394897461,0.3907955884933471,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172869682312012,0.2783643305301666,1.258778095245361,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.610893189907074,1.0,1.0,0.0,1.0,-3.364037036895752,3.364027976989746,9.107254300033674e-06,2.6015944480896,0.6086335778236389,0.6086335778236389,0.0,138.61949157714844,146.0,18657.54296875,-0.0,4247.64599609375,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295115351676941,1.0,0.0,0.0,1.3382606506347656,1.338266134262085,1.1950190526022197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.671875,0.0,111.07364654541016,1895.4371337890625,0.0,1105.1279296875,0.3768819868564605,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.917186439037323,0.4010550379753113,0.361734002828598,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865880608558656,0.4948929846286773,0.4688305854797363,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.966115951538086,0.4618709683418274,0.3233886361122131,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9273985624313354,0.4130237698554992,0.3919577896595001,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.814141035079956,0.2789189219474792,1.2616608142852783,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131381392478943,1.0,1.0,0.0,1.0,-3.3715856075286865,3.3715763092041016,9.148256140179e-06,2.607464551925659,0.6113213896751404,0.6113213896751404,0.0,140.81503295898438,146.0,18769.966796875,-0.0,4289.30712890625,1.0,283.1499938964844,286.478271484375,290.6974792480469,291.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322333216667175,1.0,0.0,0.0,1.348463535308838,1.3484690189361572,1.2133101279232505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.31884765625,0.0,112.80166625976562,1895.4371337890625,0.0,1122.547607421875,0.3787403702735901,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167386293411256,0.4010823369026184,0.3617662489414215,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862658977508544,0.4949783384799957,0.4689190089702606,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657421708106996,0.4619598984718323,0.3234564661979675,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269973039627076,0.4131205081939697,0.3920569717884063,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138352632522583,0.2789649069309234,1.26190447807312,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133393049240112,1.0,1.0,0.0,1.0,-3.3722245693206787,3.372215509414673,9.151730409939772e-06,2.6079609394073486,0.6115657687187195,0.6115657687187195,0.0,141.02227783203125,149.0,18779.9375,-0.0,4293.01806640625,1.0,283.1499938964844,286.4777526855469,290.698974609375,291.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325023770332336,1.0,0.0,0.0,1.3494004011154177,1.3494060039520264,1.214996672160851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.17041015625,0.0,112.96192932128906,1895.4371337890625,0.0,1124.2799072265625,0.3789119720458984,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138460159301758,0.4012422561645508,0.3619602024555206,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.984134316444397,0.4955004751682281,0.4694629907608032,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632760882377625,0.4625042080879211,0.3238740265369415,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243731498718262,0.4137146770954132,0.3926689028739929,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118252754211426,0.2792435884475708,1.2633986473083496,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146122217178345,1.0,1.0,0.0,1.0,-3.376147747039795,3.37613844871521,9.17306897463277e-06,2.6110072135925293,0.6131327152252197,0.6131327152252197,0.0,142.36753845214844,149.0,18842.962890625,-0.0,4316.42919921875,1.0,283.1499938964844,286.4742431640625,290.70709228515625,291.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342743635177612,1.0,0.0,0.0,1.3554420471191406,1.3554476499557495,1.2259009452009198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.19482421875,0.0,114.00163269042967,1895.4371337890625,0.0,1135.7330322265625,0.3800221681594848,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108732342720032,0.4013847112655639,0.3621410727500915,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9818486571311952,0.4960038363933563,0.4699921011924743,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606465697288512,0.4630295932292938,0.3242804408073425,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.921625018119812,0.4142915904521942,0.393267273902893,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096907734870911,0.2795083522796631,1.2648429870605469,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158993244171143,1.0,1.0,0.0,1.0,-3.3799474239349365,3.379938125610352,9.193751793645788e-06,2.613955020904541,0.6147617697715759,0.6147617697715759,0.0,143.77523803710938,152.0,18907.05859375,-0.0,4340.01611328125,1.0,283.1499938964844,286.47021484375,290.71307373046875,292.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636152982711792,1.0,0.0,0.0,1.361780047416687,1.361785650253296,1.2373922686492733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.72216796875,0.0,115.10342407226562,1895.4371337890625,0.0,1147.960693359375,0.3811928927898407,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.904937982559204,0.4016183316707611,0.3624621629714966,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769425988197328,0.4969550371170044,0.4710038006305694,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.955059826374054,0.464024543762207,0.3250585794448852,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159756898880004,0.415394514799118,0.3944217264652252,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051504492759705,0.2799976766109466,1.2675766944885254,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184816956520081,1.0,1.0,0.0,1.0,-3.3871631622314453,3.3871538639068604,9.233071068592835e-06,2.6195437908172607,0.6181933283805847,0.6181933283805847,0.0,146.71653747558594,155.0,19038.08203125,-0.0,4387.16259765625,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640063464641571,1.0,0.0,0.0,1.3752951622009275,1.3753007650375366,1.2620752443126548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.3994140625,0.0,117.48912811279295,1895.4371337890625,0.0,1173.6927490234375,0.3837076127529144,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.904937982559204,0.4016183316707611,0.3624621629714966,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769425988197328,0.4969550371170044,0.4710038006305694,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.955059826374054,0.464024543762207,0.3250585794448852,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159756898880004,0.415394514799118,0.3944217264652252,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051504492759705,0.2799976766109466,1.2675766944885254,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184816956520081,1.0,1.0,0.0,1.0,-3.3871631622314453,3.3871538639068604,9.233071068592835e-06,2.6195437908172607,0.6181933283805847,0.6181933283805847,0.0,146.71653747558594,155.0,19038.08203125,-0.0,4387.16259765625,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640063464641571,1.0,0.0,0.0,1.3752951622009275,1.3753007650375366,1.2620752443126548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.3994140625,0.0,117.48912811279295,1895.4371337890625,0.0,1173.6927490234375,0.3837076127529144,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992229104042053,0.4017844200134277,0.3627274632453918,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717286229133606,0.4978309571743011,0.471950352191925,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492148160934448,0.4649452865123749,0.3257888555526733,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103686809539796,0.4164300262928009,0.3955176472663879,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004541993141174,0.2804348766803741,1.2700989246368408,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210391521453857,1.0,1.0,0.0,1.0,-3.3938510417938232,3.3938417434692383,9.269555448554456e-06,2.624711275100708,0.6218396425247192,0.6218396425247192,0.0,149.7615966796875,158.0,19172.38671875,-0.0,4433.67041015625,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440118551254272,1.0,0.0,0.0,1.3898693323135376,1.389875054359436,1.2889657341474958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47900390625,0.0,120.11497497558594,1895.4371337890625,0.0,1200.05126953125,0.3864439129829407,1.0,0.0,3.0,1.0,0.0
