time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992229104042053,0.4017844200134277,0.3627274632453918,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717286229133606,0.4978309571743011,0.471950352191925,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492148160934448,0.4649452865123749,0.3257888555526733,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103686809539796,0.4164300262928009,0.3955176472663879,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004541993141174,0.2804348766803741,1.2700989246368408,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210391521453857,1.0,1.0,0.0,1.0,-3.3938510417938232,3.3938417434692383,9.269555448554456e-06,2.624711275100708,0.6218396425247192,0.6218396425247192,0.0,149.7615966796875,158.0,19172.38671875,-0.0,4433.67041015625,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440118551254272,1.0,0.0,0.0,1.3898693323135376,1.389875054359436,1.2889657341474958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47900390625,0.0,120.11497497558594,1895.4371337890625,0.0,1200.05126953125,0.3864439129829407,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935815095901489,0.4018848240375519,0.3629368245601654,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663201570510864,0.4986293315887451,0.4728279411792755,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432612657546996,0.4657930433750152,0.3264707624912262,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050135612487792,0.4173994958400726,0.3965544402599334,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957794666290283,0.2808229327201843,1.2724132537841797,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235463619232178,1.0,1.0,0.0,1.0,-3.400009632110596,3.4000003337860107,9.303180377173703e-06,2.6294565200805664,0.6256802082061768,0.6256802082061768,0.0,152.86178588867188,161.0,19309.3828125,-0.0,4479.10791015625,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479238271713257,1.0,0.0,0.0,1.405421495437622,1.4054272174835205,1.3179733571178076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.24853515625,0.0,122.97571563720705,1895.4371337890625,0.0,1226.5338134765625,0.3893881440162658,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935815095901489,0.4018848240375519,0.3629368245601654,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663201570510864,0.4986293315887451,0.4728279411792755,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432612657546996,0.4657930433750152,0.3264707624912262,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050135612487792,0.4173994958400726,0.3965544402599334,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957794666290283,0.2808229327201843,1.2724132537841797,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235463619232178,1.0,1.0,0.0,1.0,-3.400009632110596,3.4000003337860107,9.303180377173703e-06,2.6294565200805664,0.6256802082061768,0.6256802082061768,0.0,152.86178588867188,161.0,19309.3828125,-0.0,4479.10791015625,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479238271713257,1.0,0.0,0.0,1.405421495437622,1.4054272174835205,1.3179733571178076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.24853515625,0.0,122.97571563720705,1895.4371337890625,0.0,1226.5338134765625,0.3893881440162658,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880473375320435,0.4019213318824768,0.3630907833576202,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607909321784972,0.4993513822555542,0.4736354649066925,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372979402542114,0.4665689766407013,0.327104240655899,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.899997889995575,0.4183041751384735,0.3975321650505066,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.791182816028595,0.2811636626720428,1.2745245695114136,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259903311729431,1.0,1.0,0.0,1.0,-3.405643939971924,3.40563440322876,9.3339576778817e-06,2.6337831020355225,0.6296968460083008,0.6296968460083008,0.0,155.99002075195312,164.0,19448.54296875,-0.0,4523.240234375,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517980694770813,1.0,0.0,0.0,1.421878457069397,1.421884298324585,1.3490199535226568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.90966796875,0.0,126.0674057006836,1895.4371337890625,0.0,1253.114501953125,0.3925278782844543,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880473375320435,0.4019213318824768,0.3630907833576202,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607909321784972,0.4993513822555542,0.4736354649066925,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372979402542114,0.4665689766407013,0.327104240655899,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.899997889995575,0.4183041751384735,0.3975321650505066,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.791182816028595,0.2811636626720428,1.2745245695114136,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259903311729431,1.0,1.0,0.0,1.0,-3.405643939971924,3.40563440322876,9.3339576778817e-06,2.6337831020355225,0.6296968460083008,0.6296968460083008,0.0,155.99002075195312,164.0,19448.54296875,-0.0,4523.240234375,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517980694770813,1.0,0.0,0.0,1.421878457069397,1.421884298324585,1.3490199535226568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.90966796875,0.0,126.0674057006836,1895.4371337890625,0.0,1253.114501953125,0.3925278782844543,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853307962417603,0.4019159376621246,0.363147109746933,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579974412918092,0.4996843338012695,0.4740133285522461,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343349933624268,0.4669301509857178,0.3274027705192566,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975474238395691,0.4187323451042175,0.3979988396167755,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889227271080017,0.2813165783882141,1.275504469871521,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271862983703613,1.0,1.0,0.0,1.0,-3.4082651138305664,3.408255815505981,9.348278581455816e-06,2.6357901096343994,0.631766676902771,0.631766676902771,0.0,157.55975341796875,164.0,19518.794921875,-0.0,4544.77099609375,1.0,283.1499938964844,286.4143981933594,290.6944580078125,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,17608.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537241339683533,1.0,0.0,0.0,1.430428385734558,1.430434226989746,1.365292376931393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3642578125,0.0,127.69955444335938,1895.4371337890625,0.0,1266.4583740234375,0.3941681087017059,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826513290405273,0.4018950462341308,0.3631898164749145,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551922082901,0.4999988973140716,0.4743741750717163,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313948154449464,0.4672736823558807,0.3276892900466919,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.895127534866333,0.4191446006298065,0.3984508514404297,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866911888122559,0.2814580798149109,1.2764345407485962,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283643245697021,1.0,1.0,0.0,1.0,-3.410757780075073,3.410748243331909,9.361894626636058e-06,2.637694358825684,0.6338748931884766,0.6338748931884766,0.0,159.13145446777344,167.0,19589.416015625,-0.0,4565.93115234375,1.0,283.1499938964844,286.4063720703125,290.6864929199219,292.022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17597.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556453704833984,1.0,0.0,0.0,1.439181566238403,1.4391875267028809,1.3820528010910493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.58935546875,0.0,129.38876342773438,1895.4371337890625,0.0,1279.8526611328125,0.3958533406257629,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.877409815788269,0.4018087685108185,0.3632360398769378,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.949565887451172,0.5005747675895691,0.4750465154647827,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256106615066528,0.4679097235202789,0.3282273411750793,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903853893280029,0.4199229776859283,0.3993121087551117,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823193669319153,0.281708300113678,1.278151035308838,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306671500205994,1.0,1.0,0.0,1.0,-3.415369987487793,3.415360450744629,9.387080353917554e-06,2.641204595565796,0.6381970047950745,0.6381970047950745,0.0,162.2777862548828,170.0,19731.5234375,-0.0,4607.14794921875,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594815850257874,1.0,0.0,0.0,1.4572548866271973,1.4572607278823853,1.41698237143828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40478515625,0.0,132.9346160888672,1895.4371337890625,0.0,1306.8475341796875,0.3993508517742157,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.877409815788269,0.4018087685108185,0.3632360398769378,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.949565887451172,0.5005747675895691,0.4750465154647827,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256106615066528,0.4679097235202789,0.3282273411750793,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903853893280029,0.4199229776859283,0.3993121087551117,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823193669319153,0.281708300113678,1.278151035308838,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306671500205994,1.0,1.0,0.0,1.0,-3.415369987487793,3.415360450744629,9.387080353917554e-06,2.641204595565796,0.6381970047950745,0.6381970047950745,0.0,162.2777862548828,170.0,19731.5234375,-0.0,4607.14794921875,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594815850257874,1.0,0.0,0.0,1.4572548866271973,1.4572607278823853,1.41698237143828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40478515625,0.0,132.9346160888672,1895.4371337890625,0.0,1306.8475341796875,0.3993508517742157,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723278045654297,0.401663988828659,0.3632306158542633,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439449906349182,0.501080334186554,0.4756534993648529,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199947714805604,0.4684782326221466,0.3287190794944763,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857761025428772,0.4206401705741882,0.4001166224479675,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780720591545105,0.2819154560565948,1.2796781063079834,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328983306884766,1.0,1.0,0.0,1.0,-3.419489622116089,3.419480323791504,9.409554877493063e-06,2.6443209648132324,0.6426514983177185,0.6426514983177185,0.0,165.42462158203125,173.0,19874.48828125,-0.0,4646.85986328125,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632977724075317,1.0,0.0,0.0,1.4760485887527466,1.4760546684265137,1.453766742542939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.43701171875,0.0,136.70492553710938,1895.4371337890625,0.0,1334.02587890625,0.4030119478702545,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723278045654297,0.401663988828659,0.3632306158542633,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439449906349182,0.501080334186554,0.4756534993648529,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199947714805604,0.4684782326221466,0.3287190794944763,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857761025428772,0.4206401705741882,0.4001166224479675,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780720591545105,0.2819154560565948,1.2796781063079834,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328983306884766,1.0,1.0,0.0,1.0,-3.419489622116089,3.419480323791504,9.409554877493063e-06,2.6443209648132324,0.6426514983177185,0.6426514983177185,0.0,165.42462158203125,173.0,19874.48828125,-0.0,4646.85986328125,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632977724075317,1.0,0.0,0.0,1.4760485887527466,1.4760546684265137,1.453766742542939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.43701171875,0.0,136.70492553710938,1895.4371337890625,0.0,1334.02587890625,0.4030119478702545,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674057722091675,0.4014626145362854,0.3631750643253326,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383607506752014,0.501517117023468,0.4761965274810791,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145948886871338,0.4689808189868927,0.329165518283844,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813004493713379,0.4212974309921264,0.4008654356002807,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.773950457572937,0.2820809185504913,1.2810213565826416,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350588798522949,1.0,1.0,0.0,1.0,-3.4231295585632324,3.4231202602386475,9.429378224012908e-06,2.6470534801483154,0.6472269892692566,0.6472269892692566,0.0,168.56951904296875,176.0,20017.953125,-0.0,4685.06787109375,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670775413513184,1.0,0.0,0.0,1.4955124855041504,1.4955185651779177,1.4923597291272017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.79052734375,0.0,140.69915771484375,1895.4371337890625,0.0,1361.2576904296875,0.4068277180194855,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674057722091675,0.4014626145362854,0.3631750643253326,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383607506752014,0.501517117023468,0.4761965274810791,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145948886871338,0.4689808189868927,0.329165518283844,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813004493713379,0.4212974309921264,0.4008654356002807,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.773950457572937,0.2820809185504913,1.2810213565826416,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350588798522949,1.0,1.0,0.0,1.0,-3.4231295585632324,3.4231202602386475,9.429378224012908e-06,2.6470534801483154,0.6472269892692566,0.6472269892692566,0.0,168.56951904296875,176.0,20017.953125,-0.0,4685.06787109375,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670775413513184,1.0,0.0,0.0,1.4955124855041504,1.4955185651779177,1.4923597291272017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.79052734375,0.0,140.69915771484375,1895.4371337890625,0.0,1361.2576904296875,0.4068277180194855,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626416921615601,0.4012068212032318,0.3630713224411011,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328444600105286,0.5018870830535889,0.4766773581504822,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094592332839966,0.4694196581840515,0.3295680284500122,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769569993019104,0.4218964278697967,0.401559978723526,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699538469314575,0.2822062075138092,1.2821874618530271,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371507048606873,1.0,1.0,0.0,1.0,-3.4263057708740234,3.42629623413086,9.446630429010838e-06,2.649414539337158,0.6519131660461426,0.6519131660461426,0.0,171.71119689941406,179.0,20161.595703125,-0.0,4721.79296875,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708040833473206,1.0,0.0,0.0,1.515597581863403,1.51560378074646,1.5327142932619608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5810546875,0.0,144.91677856445312,1895.4371337890625,0.0,1388.405517578125,0.4107893109321594,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626416921615601,0.4012068212032318,0.3630713224411011,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328444600105286,0.5018870830535889,0.4766773581504822,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094592332839966,0.4694196581840515,0.3295680284500122,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769569993019104,0.4218964278697967,0.401559978723526,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699538469314575,0.2822062075138092,1.2821874618530271,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371507048606873,1.0,1.0,0.0,1.0,-3.4263057708740234,3.42629623413086,9.446630429010838e-06,2.649414539337158,0.6519131660461426,0.6519131660461426,0.0,171.71119689941406,179.0,20161.595703125,-0.0,4721.79296875,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708040833473206,1.0,0.0,0.0,1.515597581863403,1.51560378074646,1.5327142932619608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5810546875,0.0,144.91677856445312,1895.4371337890625,0.0,1388.405517578125,0.4107893109321594,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603172898292542,0.4010588228702545,0.3630015850067138,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301213026046752,0.5020471811294556,0.4768945574760437,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.907005488872528,0.4696153700351715,0.3297529220581054,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748337626457214,0.4221741259098053,0.4018869698047638,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680014371871948,0.282254010438919,1.2827048301696775,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381710171699524,1.0,1.0,0.0,1.0,-3.4277210235595703,3.4277117252349854,9.454297469346784e-06,2.6504569053649902,0.6542956829071045,0.6542956829071045,0.0,173.28048706054688,179.0,20233.3984375,-0.0,4739.59521484375,1.0,283.1499938964844,286.3229064941406,290.5810546875,291.9564514160156,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726396679878235,1.0,0.0,0.0,1.5258642435073853,1.525870442390442,1.5535498221197488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.2978515625,0.0,147.1105499267578,1895.4371337890625,0.0,1401.8851318359375,0.412823349237442,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580300807952881,0.4008972644805908,0.3629198670387268,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274262189865112,0.5021904110908508,0.4770960509777069,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.904635727405548,0.4697950482368469,0.3299267888069153,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727418184280396,0.4224370419979095,0.4022001624107361,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660787105560303,0.2822917401790619,1.2831778526306152,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391741633415222,1.0,1.0,0.0,1.0,-3.4290201663970947,3.4290106296539307,9.461316949455068e-06,2.6514060497283936,0.6567038297653198,0.6567038297653198,0.0,174.84860229492188,182.0,20305.15234375,-0.0,4757.015625,1.0,283.1499938964844,286.3126220703125,290.5666809082031,291.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744526624679565,1.0,0.0,0.0,1.5362778902053833,1.53628408908844,1.5748274506677262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.919921875,0.0,149.36219787597656,1895.4371337890625,0.0,1415.267822265625,0.4148925244808197,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535664081573486,0.4005372524261474,0.3627235889434814,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.92214035987854,0.5024304389953613,0.4774556457996368,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001253247261047,0.4701104164123535,0.3302441537380218,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686524629592896,0.4229220449924469,0.4027884602546692,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623230814933777,0.2823397517204284,1.284002423286438,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411330103874207,1.0,1.0,0.0,1.0,-3.431297779083252,3.431288480758667,9.473572390561458e-06,2.653048038482666,0.661588728427887,0.661588728427887,0.0,177.981689453125,185.0,20448.328125,-0.0,4790.80224609375,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678015410900116,1.0,0.0,0.0,1.5574982166290283,1.5575045347213743,1.6186334050871665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94873046875,0.0,154.03269958496094,1895.4371337890625,0.0,1441.762939453125,0.4191267192363739,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535664081573486,0.4005372524261474,0.3627235889434814,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.92214035987854,0.5024304389953613,0.4774556457996368,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001253247261047,0.4701104164123535,0.3302441537380218,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686524629592896,0.4229220449924469,0.4027884602546692,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623230814933777,0.2823397517204284,1.284002423286438,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411330103874207,1.0,1.0,0.0,1.0,-3.431297779083252,3.431288480758667,9.473572390561458e-06,2.653048038482666,0.661588728427887,0.661588728427887,0.0,177.981689453125,185.0,20448.328125,-0.0,4790.80224609375,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678015410900116,1.0,0.0,0.0,1.5574982166290283,1.5575045347213743,1.6186334050871665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94873046875,0.0,154.03269958496094,1895.4371337890625,0.0,1441.762939453125,0.4191267192363739,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492445349693298,0.400128960609436,0.3624843955039978,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170224070549012,0.5026091933250427,0.4777580201625824,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957409858703613,0.4703680574893951,0.3305216133594513,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646854758262634,0.4233531057834625,0.4033263921737671,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586836814880371,0.2823517024517059,1.2846672534942627,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430296301841736,1.0,1.0,0.0,1.0,-3.433154344558716,3.433145046234131,9.48347951634787e-06,2.654353380203247,0.6665615439414978,0.6665615439414978,0.0,181.110092163086,188.0,20590.90234375,-0.0,4823.185546875,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814778447151184,1.0,0.0,0.0,1.5792248249053955,1.5792312622070312,1.664107429633077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78515625,0.0,158.93020629882812,1895.4371337890625,0.0,1467.758544921875,0.4234856069087982,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492445349693298,0.400128960609436,0.3624843955039978,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170224070549012,0.5026091933250427,0.4777580201625824,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957409858703613,0.4703680574893951,0.3305216133594513,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646854758262634,0.4233531057834625,0.4033263921737671,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586836814880371,0.2823517024517059,1.2846672534942627,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430296301841736,1.0,1.0,0.0,1.0,-3.433154344558716,3.433145046234131,9.48347951634787e-06,2.654353380203247,0.6665615439414978,0.6665615439414978,0.0,181.110092163086,188.0,20590.90234375,-0.0,4823.185546875,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814778447151184,1.0,0.0,0.0,1.5792248249053955,1.5792312622070312,1.664107429633077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78515625,0.0,158.93020629882812,1895.4371337890625,0.0,1467.758544921875,0.4234856069087982,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450563549995422,0.3996744453907013,0.3622038662433624,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.912109076976776,0.5027281641960144,0.478004515171051,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.891459047794342,0.4705695509910583,0.3307602703571319,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608364462852478,0.4237312376499176,0.4038148522377014,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551559805870056,0.2823285758495331,1.2851767539978027,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448658108711243,1.0,1.0,0.0,1.0,-3.434601068496704,3.434591770172119,9.491099262959324e-06,2.65533185005188,0.6716173887252808,0.6716173887252808,0.0,184.23355102539065,191.0,20732.6796875,-0.0,4854.1875,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848230957984924,1.0,0.0,0.0,1.601430892944336,1.6014373302459717,1.7112355976678373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55615234375,0.0,164.05801391601562,1895.4371337890625,0.0,1493.0999755859375,0.4279641807079315,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450563549995422,0.3996744453907013,0.3622038662433624,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.912109076976776,0.5027281641960144,0.478004515171051,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.891459047794342,0.4705695509910583,0.3307602703571319,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608364462852478,0.4237312376499176,0.4038148522377014,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551559805870056,0.2823285758495331,1.2851767539978027,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448658108711243,1.0,1.0,0.0,1.0,-3.434601068496704,3.434591770172119,9.491099262959324e-06,2.65533185005188,0.6716173887252808,0.6716173887252808,0.0,184.23355102539065,191.0,20732.6796875,-0.0,4854.1875,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848230957984924,1.0,0.0,0.0,1.601430892944336,1.6014373302459717,1.7112355976678373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55615234375,0.0,164.05801391601562,1895.4371337890625,0.0,1493.0999755859375,0.4279641807079315,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.840996265411377,0.39918053150177,0.3618870377540588,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074410796165466,0.5027897953987122,0.4781973361968994,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872801065444946,0.4707174897193908,0.3309618532657623,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571022152900696,0.4240583777427673,0.4042556583881378,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.751736581325531,0.2822720408439636,1.2855380773544312,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466445922851562,1.0,1.0,0.0,1.0,-3.435659408569336,3.435649871826172,9.496549864707047e-06,2.656001329421997,0.6767511367797852,0.6767511367797852,0.0,187.35157775878903,194.0,20873.486328125,-0.0,4883.86376953125,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880365014076233,1.0,0.0,0.0,1.6240835189819336,1.6240901947021484,1.7599897716991109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.39501953125,0.0,169.41770935058594,1895.4371337890625,0.0,1517.648681640625,0.4325560927391052,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.840996265411377,0.39918053150177,0.3618870377540588,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074410796165466,0.5027897953987122,0.4781973361968994,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872801065444946,0.4707174897193908,0.3309618532657623,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571022152900696,0.4240583777427673,0.4042556583881378,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.751736581325531,0.2822720408439636,1.2855380773544312,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466445922851562,1.0,1.0,0.0,1.0,-3.435659408569336,3.435649871826172,9.496549864707047e-06,2.656001329421997,0.6767511367797852,0.6767511367797852,0.0,187.35157775878903,194.0,20873.486328125,-0.0,4883.86376953125,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880365014076233,1.0,0.0,0.0,1.6240835189819336,1.6240901947021484,1.7599897716991109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.39501953125,0.0,169.41770935058594,1895.4371337890625,0.0,1517.648681640625,0.4325560927391052,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390113115310669,0.3989189565181732,0.3617158532142639,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052114486694336,0.5027990341186523,0.4782735407352447,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852285742759705,0.4707714319229126,0.3310487568378448,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552762269973755,0.4242027401924133,0.4044580459594726,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500655651092529,0.282231330871582,1.2856632471084597,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.647512674331665,1.0,1.0,0.0,1.0,-3.436043739318848,3.4360344409942627,9.49846889852779e-06,2.656221389770508,0.6793469190597534,0.6793469190597534,0.0,188.9084014892578,194.0,20943.48828125,-0.0,4898.203125,1.0,283.1499938964844,286.21417236328125,290.4322509765625,291.84765625,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895888447761536,1.0,0.0,0.0,1.6355746984481812,1.635581374168396,1.784983396646567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.8857421875,0.0,172.18685913085938,1895.4371337890625,0.0,1529.5787353515625,0.4348941147327423,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370543122291565,0.3986477255821228,0.3615363240242004,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030588269233704,0.5027948617935181,0.4783371984958648,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832024931907654,0.470812976360321,0.3311271071434021,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534771203994751,0.4243350923061371,0.4046492576599121,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484196424484253,0.282182902097702,1.2857544422149658,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483675837516785,1.0,1.0,0.0,1.0,-3.436338186264038,3.436328649520874,9.499886800767854e-06,2.6563704013824463,0.6819604635238647,0.6819604635238647,0.0,190.4640655517578,197.0,21013.1875,-0.0,4912.23291015625,1.0,283.1499938964844,286.2027587890625,290.4179382324219,291.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911033391952515,1.0,0.0,0.0,1.6471656560897827,1.6471723318099976,1.8103725096807466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.44140625,0.0,175.01451110839844,1895.4371337890625,0.0,1541.261962890625,0.4372580945491791,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332169651985168,0.3980764150619507,0.3611517250537872,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988925814628601,0.5027469992637634,0.4784275591373443,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792255520820618,0.4708597362041473,0.331258624792099,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499565720558167,0.4245644509792328,0.4049985408782959,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.745199978351593,0.2820634543895721,1.2858364582061768,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500386595726013,1.0,1.0,0.0,1.0,-3.4366614818573,3.436651945114136,9.501242857368196e-06,2.656459093093872,0.687239944934845,0.687239944934845,0.0,193.5719757080078,200.0,21151.611328125,-0.0,4939.373046875,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940104961395264,1.0,0.0,0.0,1.6706373691558838,1.6706441640853882,1.8623349262725242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8232421875,0.0,180.8475036621093,1895.4371337890625,0.0,1563.8092041015625,0.4420620203018188,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332169651985168,0.3980764150619507,0.3611517250537872,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988925814628601,0.5027469992637634,0.4784275591373443,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792255520820618,0.4708597362041473,0.331258624792099,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499565720558167,0.4245644509792328,0.4049985408782959,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.745199978351593,0.2820634543895721,1.2858364582061768,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500386595726013,1.0,1.0,0.0,1.0,-3.4366614818573,3.436651945114136,9.501242857368196e-06,2.656459093093872,0.687239944934845,0.687239944934845,0.0,193.5719757080078,200.0,21151.611328125,-0.0,4939.373046875,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940104961395264,1.0,0.0,0.0,1.6706373691558838,1.6706441640853882,1.8623349262725242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8232421875,0.0,180.8475036621093,1895.4371337890625,0.0,1563.8092041015625,0.4420620203018188,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294704556465149,0.3974673151969909,0.3607336282730102,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.894811749458313,0.5026477575302124,0.4784697592258453,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753477931022644,0.4708594977855682,0.3313575685024261,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465348482131958,0.4247476458549499,0.4053046107292175,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420710921287537,0.2819148302078247,1.2857887744903564,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516596674919128,1.0,1.0,0.0,1.0,-3.436639308929444,3.43662977218628,9.500681699137203e-06,2.656278133392334,0.6925877928733826,0.6925877928733826,0.0,196.67535400390625,203.0,21288.64453125,-0.0,4965.310546875,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967411041259766,1.0,0.0,0.0,1.6944808959960938,1.6944878101348877,1.9158731845436705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68310546875,0.0,186.92120361328125,1895.4371337890625,0.0,1585.1297607421875,0.4469642341136932,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294704556465149,0.3974673151969909,0.3607336282730102,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.894811749458313,0.5026477575302124,0.4784697592258453,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753477931022644,0.4708594977855682,0.3313575685024261,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465348482131958,0.4247476458549499,0.4053046107292175,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420710921287537,0.2819148302078247,1.2857887744903564,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516596674919128,1.0,1.0,0.0,1.0,-3.436639308929444,3.43662977218628,9.500681699137203e-06,2.656278133392334,0.6925877928733826,0.6925877928733826,0.0,196.67535400390625,203.0,21288.64453125,-0.0,4965.310546875,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967411041259766,1.0,0.0,0.0,1.6944808959960938,1.6944878101348877,1.9158731845436705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68310546875,0.0,186.92120361328125,1895.4371337890625,0.0,1585.1297607421875,0.4469642341136932,1.0,0.0,3.0,1.0,0.0
