time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257999420166016,0.3968214988708496,0.3602828979492187,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908155560493469,0.5024985671043396,0.47846519947052,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715676069259644,0.470813900232315,0.3314251005649566,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432061672210693,0.4248858094215393,0.4055685400962829,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390261292457581,0.2817380726337433,1.285616159439087,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532323360443115,1.0,1.0,0.0,1.0,-3.4362826347351074,3.4362733364105225,9.498270628682803e-06,2.6558380126953125,0.6980026960372925,0.6980026960372925,0.0,199.7741851806641,206.0,21424.18359375,-0.0,4990.0751953125,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992816925048828,1.0,0.0,0.0,1.718677997589111,1.7186850309371948,1.970981031718111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.166015625,0.0,193.23989868164065,1895.4371337890625,0.0,1605.0889892578125,0.4519610404968261,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257999420166016,0.3968214988708496,0.3602828979492187,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908155560493469,0.5024985671043396,0.47846519947052,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715676069259644,0.470813900232315,0.3314251005649566,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432061672210693,0.4248858094215393,0.4055685400962829,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390261292457581,0.2817380726337433,1.285616159439087,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532323360443115,1.0,1.0,0.0,1.0,-3.4362826347351074,3.4362733364105225,9.498270628682803e-06,2.6558380126953125,0.6980026960372925,0.6980026960372925,0.0,199.7741851806641,206.0,21424.18359375,-0.0,4990.0751953125,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992816925048828,1.0,0.0,0.0,1.718677997589111,1.7186850309371948,1.970981031718111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.166015625,0.0,193.23989868164065,1895.4371337890625,0.0,1605.0889892578125,0.4519610404968261,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221896290779114,0.3961406946182251,0.3598009645938873,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869040012359619,0.5023014545440674,0.4784157276153564,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.867883563041687,0.4707251191139221,0.3314626812934875,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399633765220642,0.4249773621559143,0.4057899415493011,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360584139823914,0.2815352976322174,1.2853268384933472,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547591090202332,1.0,1.0,0.0,1.0,-3.4356071949005127,3.4355976581573486,9.494099685980473e-06,2.6551527976989746,0.703482985496521,0.703482985496521,0.0,202.8685760498047,209.0,21558.1328125,-0.0,5013.7119140625,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016177177429199,1.0,0.0,0.0,1.7432070970535278,1.743214130401611,2.027642409530017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.41259765625,0.0,199.806640625,1895.4371337890625,0.0,1623.54345703125,0.4570478796958923,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221896290779114,0.3961406946182251,0.3598009645938873,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869040012359619,0.5023014545440674,0.4784157276153564,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.867883563041687,0.4707251191139221,0.3314626812934875,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399633765220642,0.4249773621559143,0.4057899415493011,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360584139823914,0.2815352976322174,1.2853268384933472,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547591090202332,1.0,1.0,0.0,1.0,-3.4356071949005127,3.4355976581573486,9.494099685980473e-06,2.6551527976989746,0.703482985496521,0.703482985496521,0.0,202.8685760498047,209.0,21558.1328125,-0.0,5013.7119140625,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016177177429199,1.0,0.0,0.0,1.7432070970535278,1.743214130401611,2.027642409530017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.41259765625,0.0,199.806640625,1895.4371337890625,0.0,1623.54345703125,0.4570478796958923,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204015493392944,0.3957874476909637,0.3595485687255859,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849797248840332,0.5021851658821106,0.4783743917942047,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660768866539001,0.4706648886203766,0.3314704596996307,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383712768554688,0.4250050187110901,0.4058836698532104,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346011400222778,0.2814246416091919,1.2851406335830688,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555056571960449,1.0,1.0,0.0,1.0,-3.435152053833008,3.435142517089844,9.491371201875154e-06,2.654721260070801,0.7062478065490723,0.7062478065490723,0.0,204.4140625,209.0,21624.48828125,-0.0,5025.11376953125,1.0,283.1499938964844,286.0975036621094,290.3143920898437,291.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027055621147156,1.0,0.0,0.0,1.7555925846099854,1.7555997371673584,2.056557519836133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.37255859375,0.0,203.1848602294922,1895.4371337890625,0.0,1632.1702880859375,0.4596242606639862,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186219334602356,0.3954260945320129,0.3592889606952667,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.883076548576355,0.5020576119422913,0.4783224761486053,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642936944961548,0.470594584941864,0.33147132396698,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367980122566223,0.4250215888023376,0.4059667885303497,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331603169441223,0.2813079953193664,1.2849282026290894,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562415957450867,1.0,1.0,0.0,1.0,-3.4346227645874023,3.4346132278442383,9.488237083132844e-06,2.654233694076538,0.7090286016464233,0.7090286016464233,0.0,205.95846557617188,212.0,21690.416015625,-0.0,5036.2509765625,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703737199306488,1.0,0.0,0.0,1.768053412437439,1.7680606842041016,2.085855328459729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.5751953125,0.0,206.6263122558593,1895.4371337890625,0.0,1640.3704833984375,0.4622215628623962,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150781393051147,0.3946799635887146,0.3587487936019897,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793334364891052,0.5017698407173157,0.4781879782676697,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607965707778931,0.4704250991344452,0.3314529061317444,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337054252624512,0.42502361536026,0.4061034619808197,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303234934806824,0.2810573279857635,1.284426212310791,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576828360557556,1.0,1.0,0.0,1.0,-3.433349847793579,3.433340311050415,9.480801054451147e-06,2.6530983448028564,0.7146378755569458,0.7146378755569458,0.0,209.0441436767578,215.0,21820.962890625,-0.0,5057.75634765625,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056219577789307,1.0,0.0,0.0,1.7931913137435913,1.793198585510254,2.1455895193867041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78271484375,0.0,213.7001800537109,1895.4371337890625,0.0,1655.39990234375,0.4674764573574066,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150781393051147,0.3946799635887146,0.3587487936019897,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793334364891052,0.5017698407173157,0.4781879782676697,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607965707778931,0.4704250991344452,0.3314529061317444,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337054252624512,0.42502361536026,0.4061034619808197,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303234934806824,0.2810573279857635,1.284426212310791,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576828360557556,1.0,1.0,0.0,1.0,-3.433349847793579,3.433340311050415,9.480801054451147e-06,2.6530983448028564,0.7146378755569458,0.7146378755569458,0.0,209.0441436767578,215.0,21820.962890625,-0.0,5057.75634765625,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056219577789307,1.0,0.0,0.0,1.7931913137435913,1.793198585510254,2.1455895193867041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78271484375,0.0,213.7001800537109,1895.4371337890625,0.0,1655.39990234375,0.4674764573574066,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115372657775879,0.393903523683548,0.3581815361976623,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756738305091858,0.5014393925666809,0.4780133962631225,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573896884918213,0.4702180325984955,0.3314084112644195,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306791186332703,0.4249857366085052,0.4062024354934692,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275382876396179,0.2807839810848236,1.2838234901428225,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590844392776489,1.0,1.0,0.0,1.0,-3.431798219680786,3.431788682937622,9.47185526456451e-06,2.6517579555511475,0.7203116416931152,0.7203116416931152,0.0,212.12559509277344,218.0,21949.72265625,-0.0,5078.25732421875,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072586417198181,1.0,0.0,0.0,1.8186081647872925,1.8186156749725344,2.2068441296596575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19775390625,0.0,221.0332946777344,1895.4371337890625,0.0,1668.5009765625,0.4728098213672638,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115372657775879,0.393903523683548,0.3581815361976623,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756738305091858,0.5014393925666809,0.4780133962631225,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573896884918213,0.4702180325984955,0.3314084112644195,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306791186332703,0.4249857366085052,0.4062024354934692,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275382876396179,0.2807839810848236,1.2838234901428225,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590844392776489,1.0,1.0,0.0,1.0,-3.431798219680786,3.431788682937622,9.47185526456451e-06,2.6517579555511475,0.7203116416931152,0.7203116416931152,0.0,212.12559509277344,218.0,21949.72265625,-0.0,5078.25732421875,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072586417198181,1.0,0.0,0.0,1.8186081647872925,1.8186156749725344,2.2068441296596575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19775390625,0.0,221.0332946777344,1895.4371337890625,0.0,1668.5009765625,0.4728098213672638,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079763054847717,0.3930981755256653,0.3575884699821472,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720969557762146,0.5010678172111511,0.4778002500534057,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540703654289246,0.4699751138687134,0.3313390016555786,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.827711820602417,0.4249100387096405,0.4062657356262207,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247945666313171,0.280489057302475,1.2831244468688965,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604483723640442,1.0,1.0,0.0,1.0,-3.429980516433716,3.429970979690552,9.461479749006683e-06,2.650224447250366,0.7260504364967346,0.7260504364967346,0.0,215.2029724121093,221.0,22076.6484375,-0.0,5097.794921875,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086347937583923,1.0,0.0,0.0,1.844287872314453,1.8442953824996948,2.2696076484862726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.96728515625,0.0,228.6293182373047,1895.4371337890625,0.0,1679.5523681640625,0.4782179892063141,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079763054847717,0.3930981755256653,0.3575884699821472,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720969557762146,0.5010678172111511,0.4778002500534057,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540703654289246,0.4699751138687134,0.3313390016555786,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.827711820602417,0.4249100387096405,0.4062657356262207,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247945666313171,0.280489057302475,1.2831244468688965,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604483723640442,1.0,1.0,0.0,1.0,-3.429980516433716,3.429970979690552,9.461479749006683e-06,2.650224447250366,0.7260504364967346,0.7260504364967346,0.0,215.2029724121093,221.0,22076.6484375,-0.0,5097.794921875,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086347937583923,1.0,0.0,0.0,1.844287872314453,1.8442953824996948,2.2696076484862726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.96728515625,0.0,228.6293182373047,1895.4371337890625,0.0,1679.5523681640625,0.4782179892063141,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043767809867859,0.3922654092311859,0.356970876455307,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686016798019409,0.5006567239761353,0.4775499701499939,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508355617523193,0.469698041677475,0.3312458395957947,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247954249382019,0.4247982203960418,0.4062950015068054,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220815420150757,0.280173659324646,1.2823339700698853,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617765426635742,1.0,1.0,0.0,1.0,-3.427909135818481,3.4278995990753174,9.449753633816728e-06,2.648510694503784,0.7318550944328308,0.7318550944328308,0.0,218.27639770507807,224.0,22201.701171875,-0.0,5116.4091796875,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097377181053162,1.0,0.0,0.0,1.8702147006988523,1.870222449302673,2.333868280857132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.23828125,0.0,236.491928100586,1895.4371337890625,0.0,1688.4324951171875,0.4836973845958709,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043767809867859,0.3922654092311859,0.356970876455307,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686016798019409,0.5006567239761353,0.4775499701499939,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508355617523193,0.469698041677475,0.3312458395957947,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247954249382019,0.4247982203960418,0.4062950015068054,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220815420150757,0.280173659324646,1.2823339700698853,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617765426635742,1.0,1.0,0.0,1.0,-3.427909135818481,3.4278995990753174,9.449753633816728e-06,2.648510694503784,0.7318550944328308,0.7318550944328308,0.0,218.27639770507807,224.0,22201.701171875,-0.0,5116.4091796875,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097377181053162,1.0,0.0,0.0,1.8702147006988523,1.870222449302673,2.333868280857132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.23828125,0.0,236.491928100586,1895.4371337890625,0.0,1688.4324951171875,0.4836973845958709,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025843501091003,0.3918390572071075,0.3566531538963318,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668842315673828,0.5004367232322693,0.4774112403392792,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492488265037537,0.4695470631122589,0.3311906158924103,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233535885810852,0.4247291386127472,0.4062972068786621,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207329273223877,0.2800085246562958,1.2819056510925293,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624277234077454,1.0,1.0,0.0,1.0,-3.426781177520752,3.426771640777588,9.443402632314246e-06,2.6475892066955566,0.7347826957702637,0.7347826957702637,0.0,219.8116455078125,224.0,22263.513671875,-0.0,5125.37890625,1.0,283.1499938964844,285.9787292480469,290.29656982421875,291.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101837396621704,1.0,0.0,0.0,1.883267283439636,1.883275032043457,2.366558931043983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.486328125,0.0,240.524658203125,1895.4371337890625,0.0,1692.029541015625,0.4864629209041595,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008053302764893,0.3914063572883606,0.3563297688961029,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651866912841797,0.5002074241638184,0.4772637486457824,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.847681999206543,0.4693880975246429,0.3311298489570617,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.821921169757843,0.424651563167572,0.4062914550304413,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193876504898071,0.2798387110233307,1.2814563512802124,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.663070559501648,1.0,1.0,0.0,1.0,-3.4255943298339844,3.4255850315093994,9.436742402613165e-06,2.646627187728882,0.7377273440361023,0.7377273440361023,0.0,221.345932006836,212.0,22324.849609375,-0.0,5134.13232421875,1.0,283.1499938964844,285.9668884277344,290.302978515625,291.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105572819709778,1.0,0.0,0.0,1.8963758945465088,1.8963837623596191,2.3996187792363344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.16455078125,0.0,244.62535095214844,1895.4371337890625,0.0,1695.0443115234375,0.4892449975013733,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035333156585693,0.3905404806137085,0.355423241853714,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684447407722473,0.4997309148311615,0.4766825735569,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508175015449524,0.4690592288970947,0.3308008313179016,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.824934720993042,0.4244817793369293,0.4059963226318359,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.721828818321228,0.279496967792511,1.279263615608215,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601153016090393,1.0,1.0,0.0,1.0,-3.4204213619232178,3.4204118251800537,9.408181540493388e-06,2.6425998210906982,0.7436432838439941,0.7436432838439941,0.0,217.5697479248047,200.0,22435.287109375,-0.0,5084.912109375,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110511660575867,1.0,0.0,0.0,1.922718167304993,1.9227261543273928,2.466747446305817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.39990234375,0.0,253.0243530273437,1895.4371337890625,0.0,1699.034423828125,0.4948506951332092,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035333156585693,0.3905404806137085,0.355423241853714,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684447407722473,0.4997309148311615,0.4766825735569,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508175015449524,0.4690592288970947,0.3308008313179016,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.824934720993042,0.4244817793369293,0.4059963226318359,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.721828818321228,0.279496967792511,1.279263615608215,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601153016090393,1.0,1.0,0.0,1.0,-3.4204213619232178,3.4204118251800537,9.408181540493388e-06,2.6425998210906982,0.7436432838439941,0.7436432838439941,0.0,217.5697479248047,200.0,22435.287109375,-0.0,5084.912109375,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110511660575867,1.0,0.0,0.0,1.922718167304993,1.9227261543273928,2.466747446305817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.39990234375,0.0,253.0243530273437,1895.4371337890625,0.0,1699.034423828125,0.4948506951332092,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101025223731995,0.3897029757499695,0.3543938100337982,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759375214576721,0.4992544651031494,0.4759455621242523,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579713106155396,0.4687412083148956,0.3303641974925995,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316144347190857,0.4243180751800537,0.4055506289005279,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274180054664612,0.2791834771633148,1.27644944190979,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551815867424011,1.0,1.0,0.0,1.0,-3.413851737976074,3.4138424396514893,9.371935448143631e-06,2.6374716758728027,0.7495908141136169,0.7495908141136169,0.0,209.8910217285156,188.0,22537.6171875,-0.0,4998.60986328125,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711129903793335,1.0,0.0,0.0,1.9491645097732544,1.949172616004944,2.53507266734232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.1064453125,0.0,261.6724548339844,1895.4371337890625,0.0,1699.6707763671875,0.5004987120628357,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101025223731995,0.3897029757499695,0.3543938100337982,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759375214576721,0.4992544651031494,0.4759455621242523,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579713106155396,0.4687412083148956,0.3303641974925995,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316144347190857,0.4243180751800537,0.4055506289005279,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274180054664612,0.2791834771633148,1.27644944190979,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551815867424011,1.0,1.0,0.0,1.0,-3.413851737976074,3.4138424396514893,9.371935448143631e-06,2.6374716758728027,0.7495908141136169,0.7495908141136169,0.0,209.8910217285156,188.0,22537.6171875,-0.0,4998.60986328125,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711129903793335,1.0,0.0,0.0,1.9491645097732544,1.949172616004944,2.53507266734232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.1064453125,0.0,261.6724548339844,1895.4371337890625,0.0,1699.6707763671875,0.5004987120628357,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188183903694153,0.3888895809650421,0.353314608335495,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.886354386806488,0.4987792074680328,0.4751333892345428,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679656386375427,0.4684334695339203,0.3298785984516144,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408145308494568,0.4241617023944855,0.4050355851650238,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350934147834778,0.2789010107517242,1.273411512374878,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491544246673584,1.0,1.0,0.0,1.0,-3.406719923019409,3.406710386276245,9.332705303677358e-06,2.631918907165528,0.7555761933326721,0.7555761933326721,0.0,200.24383544921875,176.0,22635.583984375,-0.0,4894.39013671875,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110827565193176,1.0,0.0,0.0,1.9756817817687988,1.9756900072097776,2.6045179879474745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.42822265625,0.0,270.5608215332031,1895.4371337890625,0.0,1699.2899169921875,0.5061797499656677,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188183903694153,0.3888895809650421,0.353314608335495,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.886354386806488,0.4987792074680328,0.4751333892345428,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679656386375427,0.4684334695339203,0.3298785984516144,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408145308494568,0.4241617023944855,0.4050355851650238,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350934147834778,0.2789010107517242,1.273411512374878,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491544246673584,1.0,1.0,0.0,1.0,-3.406719923019409,3.406710386276245,9.332705303677358e-06,2.631918907165528,0.7555761933326721,0.7555761933326721,0.0,200.24383544921875,176.0,22635.583984375,-0.0,4894.39013671875,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110827565193176,1.0,0.0,0.0,1.9756817817687988,1.9756900072097776,2.6045179879474745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.42822265625,0.0,270.5608215332031,1895.4371337890625,0.0,1699.2899169921875,0.5061797499656677,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292874097824097,0.38809335231781,0.3522131443023681,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992490768432617,0.4983019530773163,0.47427898645401,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804640173912048,0.468131422996521,0.3293673992156982,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523180484771729,0.4240088164806366,0.4044836461544037,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446610927581787,0.2786453068256378,1.270303726196289,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425163149833679,1.0,1.0,0.0,1.0,-3.399351119995117,3.399341821670532,9.292280992667656e-06,2.626190185546875,0.7616046667098999,0.7616046667098999,0.0,189.542236328125,164.0,22730.54296875,-0.0,4781.0703125,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112916111946106,1.0,0.0,0.0,2.0022501945495605,2.002258539199829,2.6750385018203815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6005859375,0.0,279.6859130859375,1895.4371337890625,0.0,1700.9781494140625,0.511888325214386,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292874097824097,0.38809335231781,0.3522131443023681,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992490768432617,0.4983019530773163,0.47427898645401,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804640173912048,0.468131422996521,0.3293673992156982,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523180484771729,0.4240088164806366,0.4044836461544037,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446610927581787,0.2786453068256378,1.270303726196289,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425163149833679,1.0,1.0,0.0,1.0,-3.399351119995117,3.399341821670532,9.292280992667656e-06,2.626190185546875,0.7616046667098999,0.7616046667098999,0.0,189.542236328125,164.0,22730.54296875,-0.0,4781.0703125,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112916111946106,1.0,0.0,0.0,2.0022501945495605,2.002258539199829,2.6750385018203815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6005859375,0.0,279.6859130859375,1895.4371337890625,0.0,1700.9781494140625,0.511888325214386,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352403044700623,0.3876999020576477,0.3516584038734436,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066702723503112,0.4980614781379699,0.4738412499427795,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876363039016724,0.4679812490940094,0.3291059136390686,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589756488800049,0.4239324629306793,0.404198944568634,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502045631408691,0.2785258591175079,1.2687466144561768,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390535831451416,1.0,1.0,0.0,1.0,-3.395627737045288,3.395618438720703,9.27189648791682e-06,2.6232986450195312,0.7646369338035583,0.7646369338035583,0.0,183.959228515625,164.0,22777.115234375,-0.0,4722.5380859375,1.0,283.1499938964844,285.8540954589844,290.4336242675781,291.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114730477333069,1.0,0.0,0.0,2.015549898147583,2.015558242797852,2.710694104735012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.85107421875,0.0,284.3369445800781,1895.4371337890625,0.0,1702.4459228515625,0.5147518515586853,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417462706565857,0.3873087465763092,0.3511023819446563,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152430295944214,0.4978193640708923,0.473398357629776,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.8954296708106995,0.467831015586853,0.3288417756557464,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662796020507812,0.4238555133342743,0.403910219669342,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563037872314453,0.278410941362381,1.26719331741333,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355263590812683,1.0,1.0,0.0,1.0,-3.391893148422241,3.391883850097656,9.25148015085142e-06,2.620400905609131,0.7676816582679749,0.7676816582679749,0.0,178.28143310546875,152.0,22823.146484375,-0.0,4663.31201171875,1.0,283.1499938964844,285.8417358398437,290.45281982421875,291.96173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17311.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116790413856506,1.0,0.0,0.0,2.0288572311401367,2.0288658142089844,2.746606071468705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.17041015625,0.0,289.046630859375,1895.4371337890625,0.0,1704.112548828125,0.5176207423210144,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567570447921753,0.3865320086479187,0.349988579750061,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354165196418762,0.4973293542861938,0.4724999964237213,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.913567066192627,0.4675293862819671,0.3283074200153351,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830311894416809,0.4236990213394165,0.4033231139183044,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703952789306641,0.2781928181648254,1.2641069889068604,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283280253410339,1.0,1.0,0.0,1.0,-3.3844122886657715,3.3844029903411865,9.210667485604064e-06,2.614603042602539,0.7738115191459656,0.7738115191459656,0.0,166.73641967773438,140.0,22913.6953125,-0.0,4543.64013671875,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121061086654663,1.0,0.0,0.0,2.0554909706115723,2.055499792098999,2.8191914225317305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.01171875,0.0,298.6420593261719,1895.4371337890625,0.0,1707.5706787109375,0.5233736634254456,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567570447921753,0.3865320086479187,0.349988579750061,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354165196418762,0.4973293542861938,0.4724999964237213,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.913567066192627,0.4675293862819671,0.3283074200153351,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830311894416809,0.4236990213394165,0.4033231139183044,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703952789306641,0.2781928181648254,1.2641069889068604,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283280253410339,1.0,1.0,0.0,1.0,-3.3844122886657715,3.3844029903411865,9.210667485604064e-06,2.614603042602539,0.7738115191459656,0.7738115191459656,0.0,166.73641967773438,140.0,22913.6953125,-0.0,4543.64013671875,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121061086654663,1.0,0.0,0.0,2.0554909706115723,2.055499792098999,2.8191914225317305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.01171875,0.0,298.6420593261719,1895.4371337890625,0.0,1707.5706787109375,0.5233736634254456,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751057386398315,0.3857613801956177,0.3488746583461761,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582760334014891,0.4968306422233581,0.4715874493122101,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.936890184879303,0.4672250151634216,0.3277667760848999,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030424356460572,0.4235376417636871,0.4027255773544311,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874528169631958,0.2779882252216339,1.2610543966293335,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.620987594127655,1.0,1.0,0.0,1.0,-3.376934766769409,3.376925706863404,9.16998578759376e-06,2.608816146850586,0.7800003886222839,0.7800003886222839,0.0,155.03485107421875,128.0,23002.34375,-0.0,4423.20849609375,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712498664855957,1.0,0.0,0.0,2.082147121429444,2.08215594291687,2.892785175845347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.1484375,0.0,308.47393798828125,1895.4371337890625,0.0,1710.75146484375,0.5291454792022705,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751057386398315,0.3857613801956177,0.3488746583461761,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582760334014891,0.4968306422233581,0.4715874493122101,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.936890184879303,0.4672250151634216,0.3277667760848999,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030424356460572,0.4235376417636871,0.4027255773544311,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874528169631958,0.2779882252216339,1.2610543966293335,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.620987594127655,1.0,1.0,0.0,1.0,-3.376934766769409,3.376925706863404,9.16998578759376e-06,2.608816146850586,0.7800003886222839,0.7800003886222839,0.0,155.03485107421875,128.0,23002.34375,-0.0,4423.20849609375,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712498664855957,1.0,0.0,0.0,2.082147121429444,2.08215594291687,2.892785175845347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.1484375,0.0,308.47393798828125,1895.4371337890625,0.0,1710.75146484375,0.5291454792022705,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976908326148987,0.3849958181381225,0.347762256860733,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820297956466676,0.496322751045227,0.4706630408763885,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633763432502748,0.4669171571731567,0.3272213637828827,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293586611747742,0.4233706295490265,0.402119517326355,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080286979675293,0.2777949869632721,1.258038878440857,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135442852973938,1.0,1.0,0.0,1.0,-3.369473695755005,3.36946439743042,9.129504178417848e-06,2.6030502319335938,0.7862532138824463,0.7862532138824463,0.0,143.25106811523438,131.0,23089.177734375,-0.0,4302.67529296875,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128286361694336,1.0,0.0,0.0,2.108818292617798,2.108827352523804,2.967369994166802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60107421875,0.0,318.5430603027344,1895.4371337890625,0.0,1713.4276123046875,0.5349341034889221,1.0,0.0,3.0,1.0,0.0
