time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976908326148987,0.3849958181381225,0.347762256860733,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820297956466676,0.496322751045227,0.4706630408763885,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633763432502748,0.4669171571731567,0.3272213637828827,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293586611747742,0.4233706295490265,0.402119517326355,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080286979675293,0.2777949869632721,1.258038878440857,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135442852973938,1.0,1.0,0.0,1.0,-3.369473695755005,3.36946439743042,9.129504178417848e-06,2.6030502319335938,0.7862532138824463,0.7862532138824463,0.0,143.25106811523438,131.0,23089.177734375,-0.0,4302.67529296875,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128286361694336,1.0,0.0,0.0,2.108818292617798,2.108827352523804,2.967369994166802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60107421875,0.0,318.5430603027344,1895.4371337890625,0.0,1713.4276123046875,0.5349341034889221,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089908599853516,0.3842173814773559,0.3468869626522064,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920377731323242,0.4957969188690185,0.4699799418449402,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751290678977966,0.4665938317775726,0.326856791973114,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428319931030272,0.4231881201267242,0.4017575681209564,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.817710816860199,0.2776006758213043,1.2562506198883057,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103522181510925,1.0,1.0,0.0,1.0,-3.3645708560943604,3.3645617961883545,9.102863259613514e-06,2.5992271900177,0.7925971746444702,0.7925971746444702,0.0,138.02073669433594,134.0,23185.58203125,-0.0,4244.3818359375,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131176590919495,1.0,0.0,0.0,2.135520696640014,2.1355297565460205,3.042992773316655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.87646484375,0.0,328.85565185546875,1895.4371337890625,0.0,1715.7728271484375,0.540741503238678,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089908599853516,0.3842173814773559,0.3468869626522064,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920377731323242,0.4957969188690185,0.4699799418449402,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751290678977966,0.4665938317775726,0.326856791973114,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428319931030272,0.4231881201267242,0.4017575681209564,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.817710816860199,0.2776006758213043,1.2562506198883057,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103522181510925,1.0,1.0,0.0,1.0,-3.3645708560943604,3.3645617961883545,9.102863259613514e-06,2.5992271900177,0.7925971746444702,0.7925971746444702,0.0,138.02073669433594,134.0,23185.58203125,-0.0,4244.3818359375,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131176590919495,1.0,0.0,0.0,2.135520696640014,2.1355297565460205,3.042992773316655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.87646484375,0.0,328.85565185546875,1895.4371337890625,0.0,1715.7728271484375,0.540741503238678,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111091494560242,0.3838101923465729,0.3464944958686828,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937742352485656,0.4955174326896667,0.4696870148181915,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772310256958008,0.4664154648780823,0.3267104029655456,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453625082969666,0.4230805337429046,0.4016256034374237,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194929361343384,0.2774905860424042,1.2556072473526,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095862984657288,1.0,1.0,0.0,1.0,-3.362637519836426,3.36262845993042,9.092417712963652e-06,2.59773850440979,0.7958119511604309,0.7958119511604309,0.0,137.00515747070312,134.0,23235.951171875,-0.0,4230.02392578125,1.0,283.1499938964844,285.7368469238281,290.6422119140625,292.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132837772369385,1.0,0.0,0.0,2.148903608322144,2.1489126682281494,3.081252089032205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.345703125,0.0,334.111328125,1895.4371337890625,0.0,1717.1217041015625,0.5436559319496155,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115035533905028,0.3833914399147033,0.3461157977581024,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941929578781128,0.4952264726161957,0.4694089889526367,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777791500091552,0.4662258327007293,0.3265750706195831,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460591673851012,0.4229615330696106,0.4015085995197296,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4722900390625,0.8199570178985596,0.2773706912994385,1.255042552947998,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091889142990112,1.0,1.0,0.0,1.0,-3.3608648777008057,3.3608558177948,9.082858014153317e-06,2.5963785648345947,0.7990548610687256,0.7990548610687256,0.0,136.6472625732422,137.0,23286.8046875,-0.0,4221.57177734375,1.0,283.1499938964844,285.72637939453125,290.66534423828125,292.2021484375,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134740948677063,1.0,0.0,0.0,2.162309408187866,2.162318706512451,3.119816369689943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9482421875,0.0,339.4354858398437,1895.4371337890625,0.0,1718.667236328125,0.5465782284736633,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087552428245544,0.3825239539146423,0.3453791439533233,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923704266548156,0.4946125745773315,0.4688737988471985,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757370352745056,0.4658157527446747,0.3263204395771026,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437242746353148,0.4226916432380676,0.4012955129146576,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.818196177482605,0.2771032154560089,1.2540316581726074,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091242432594299,1.0,1.0,0.0,1.0,-3.3575568199157715,3.3575477600097656,9.065061021829024e-06,2.593851089477539,0.8056261539459229,0.8056261539459229,0.0,137.25210571289062,140.0,23388.806640625,-0.0,4216.2412109375,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139180302619934,1.0,0.0,0.0,2.1891887187957764,2.1891982555389404,3.1978626680029265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.41259765625,0.0,350.29302978515625,1895.4371337890625,0.0,1722.2747802734375,0.5524463057518005,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087552428245544,0.3825239539146423,0.3453791439533233,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923704266548156,0.4946125745773315,0.4688737988471985,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757370352745056,0.4658157527446747,0.3263204395771026,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437242746353148,0.4226916432380676,0.4012955129146576,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.818196177482605,0.2771032154560089,1.2540316581726074,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091242432594299,1.0,1.0,0.0,1.0,-3.3575568199157715,3.3575477600097656,9.065061021829024e-06,2.593851089477539,0.8056261539459229,0.8056261539459229,0.0,137.25210571289062,140.0,23388.806640625,-0.0,4216.2412109375,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139180302619934,1.0,0.0,0.0,2.1891887187957764,2.1891982555389404,3.1978626680029265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.41259765625,0.0,350.29302978515625,1895.4371337890625,0.0,1722.2747802734375,0.5524463057518005,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033477306365968,0.3816230893135071,0.3446522057056427,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882283210754396,0.4939598739147186,0.4683445692062378,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.971002161502838,0.465369164943695,0.3260716795921325,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382926225662231,0.4223834574222564,0.4010887145996094,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142068982124329,0.2768033146858215,1.2530759572982788,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096615791320801,1.0,1.0,0.0,1.0,-3.35434889793396,3.354339838027954,9.047841558640355e-06,2.591409206390381,0.8123148679733276,0.8123148679733276,0.0,138.96856689453125,143.0,23490.1640625,-0.0,4220.32275390625,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714415967464447,1.0,0.0,0.0,2.216156005859375,2.216165542602539,3.277132805123984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.08349609375,0.0,361.4340515136719,1895.4371337890625,0.0,1726.3250732421875,0.5583453178405762,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033477306365968,0.3816230893135071,0.3446522057056427,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882283210754396,0.4939598739147186,0.4683445692062378,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.971002161502838,0.465369164943695,0.3260716795921325,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382926225662231,0.4223834574222564,0.4010887145996094,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142068982124329,0.2768033146858215,1.2530759572982788,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096615791320801,1.0,1.0,0.0,1.0,-3.35434889793396,3.354339838027954,9.047841558640355e-06,2.591409206390381,0.8123148679733276,0.8123148679733276,0.0,138.96856689453125,143.0,23490.1640625,-0.0,4220.32275390625,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714415967464447,1.0,0.0,0.0,2.216156005859375,2.216165542602539,3.277132805123984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.08349609375,0.0,361.4340515136719,1895.4371337890625,0.0,1726.3250732421875,0.5583453178405762,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968865275382996,0.3806962072849273,0.3439232409000397,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827159643173218,0.4932734072208404,0.4678064882755279,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.96475088596344,0.4648915529251098,0.3258182108402252,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313106536865234,0.4220423996448517,0.4008737504482269,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090431690216064,0.2764775454998016,1.2521109580993652,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.610514760017395,1.0,1.0,0.0,1.0,-3.3511013984680176,3.351092338562012,9.030441106006036e-06,2.588942527770996,0.8191239833831787,0.8191239833831787,0.0,141.29103088378906,146.0,23590.173828125,-0.0,4229.2236328125,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149261236190796,1.0,0.0,0.0,2.243196964263916,2.243206739425659,3.357594096087269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.86572265625,0.0,372.85931396484375,1895.4371337890625,0.0,1730.4791259765625,0.5642723441123962,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968865275382996,0.3806962072849273,0.3439232409000397,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827159643173218,0.4932734072208404,0.4678064882755279,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.96475088596344,0.4648915529251098,0.3258182108402252,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313106536865234,0.4220423996448517,0.4008737504482269,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090431690216064,0.2764775454998016,1.2521109580993652,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.610514760017395,1.0,1.0,0.0,1.0,-3.3511013984680176,3.351092338562012,9.030441106006036e-06,2.588942527770996,0.8191239833831787,0.8191239833831787,0.0,141.29103088378906,146.0,23590.173828125,-0.0,4229.2236328125,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149261236190796,1.0,0.0,0.0,2.243196964263916,2.243206739425659,3.357594096087269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.86572265625,0.0,372.85931396484375,1895.4371337890625,0.0,1730.4791259765625,0.5642723441123962,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.889947772026062,0.3797486126422882,0.3431871831417084,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763773083686828,0.4925572872161865,0.4672528505325317,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576656818389891,0.4643871188163757,0.3255552053451538,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237058758735656,0.4216729402542114,0.4006443321704864,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032350540161133,0.2761317193508148,1.2511125802993774,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115292310714722,1.0,1.0,0.0,1.0,-3.347757577896118,3.3477485179901123,9.012547707243355e-06,2.586405038833618,0.8260560035705566,0.8260560035705566,0.0,143.94210815429688,149.0,23688.494140625,-0.0,4240.48779296875,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715421199798584,1.0,0.0,0.0,2.270287036895752,2.270297050476074,3.439180318309809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.71142578125,0.0,384.5639953613281,1895.4371337890625,0.0,1734.51416015625,0.5702228546142578,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.889947772026062,0.3797486126422882,0.3431871831417084,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763773083686828,0.4925572872161865,0.4672528505325317,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576656818389891,0.4643871188163757,0.3255552053451538,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237058758735656,0.4216729402542114,0.4006443321704864,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032350540161133,0.2761317193508148,1.2511125802993774,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115292310714722,1.0,1.0,0.0,1.0,-3.347757577896118,3.3477485179901123,9.012547707243355e-06,2.586405038833618,0.8260560035705566,0.8260560035705566,0.0,143.94210815429688,149.0,23688.494140625,-0.0,4240.48779296875,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715421199798584,1.0,0.0,0.0,2.270287036895752,2.270297050476074,3.439180318309809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.71142578125,0.0,384.5639953613281,1895.4371337890625,0.0,1734.51416015625,0.5702228546142578,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864332437515259,0.3792681097984314,0.3428157269954681,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730024933815002,0.4921889007091522,0.4669690728187561,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.953942596912384,0.4641255736351013,0.3254192769527435,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.919854700565338,0.4214784204959869,0.4005231261253357,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002470135688782,0.2759525775909424,1.2505979537963867,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120700240135193,1.0,1.0,0.0,1.0,-3.346041440963745,3.3460326194763184,9.003372724691872e-06,2.585103273391724,0.8295700550079346,0.8295700550079346,0.0,145.34194946289062,149.0,23736.970703125,-0.0,4246.580078125,1.0,283.1499938964844,285.63623046875,290.8830261230469,292.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156593799591064,1.0,0.0,0.0,2.283843278884888,2.28385329246521,3.480374459741143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.64990234375,0.0,390.5192260742188,1895.4371337890625,0.0,1736.457275390625,0.5732057094573975,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829357624053955,0.3787837028503418,0.3424418568611145,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695340394973756,0.4918140470981598,0.4666804373264313,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.950153648853302,0.4638582170009613,0.3252801895141601,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160468578338624,0.4212778508663177,0.4003974199295044,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972614169120789,0.275769978761673,1.2500728368759155,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126233339309692,1.0,1.0,0.0,1.0,-3.344295024871826,3.3442859649658203,8.994039490062278e-06,2.583778381347656,0.8331164717674255,0.8331164717674255,0.0,146.7730255126953,152.0,23784.970703125,-0.0,4252.82470703125,1.0,283.1499938964844,285.62652587890625,290.90789794921875,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158908247947693,1.0,0.0,0.0,2.297402620315552,2.297412633895874,3.521823543906067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.59130859375,0.0,396.54205322265625,1895.4371337890625,0.0,1738.3455810546875,0.5761926174163818,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760724067687988,0.3778045773506164,0.3416869342327118,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624075889587402,0.4910467267036438,0.4660887718200683,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424940347671508,0.4633074104785919,0.3249925673007965,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087266325950624,0.4208602607250213,0.4001327157020569,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.791370689868927,0.2753960490226745,1.248993754386902,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137505769729614,1.0,1.0,0.0,1.0,-3.3407137393951416,3.340704679489136,8.974917363957502e-06,2.581061124801636,0.8403043150901794,0.8403043150901794,0.0,149.69578552246094,155.0,23879.5234375,-0.0,4265.5126953125,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71633380651474,1.0,0.0,0.0,2.324512243270874,2.3245224952697754,3.6054296970178257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.46240234375,0.0,408.78466796875,1895.4371337890625,0.0,1741.962890625,0.5821745991706848,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760724067687988,0.3778045773506164,0.3416869342327118,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624075889587402,0.4910467267036438,0.4660887718200683,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424940347671508,0.4633074104785919,0.3249925673007965,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087266325950624,0.4208602607250213,0.4001327157020569,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.791370689868927,0.2753960490226745,1.248993754386902,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137505769729614,1.0,1.0,0.0,1.0,-3.3407137393951416,3.340704679489136,8.974917363957502e-06,2.581061124801636,0.8403043150901794,0.8403043150901794,0.0,149.69578552246094,155.0,23879.5234375,-0.0,4265.5126953125,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71633380651474,1.0,0.0,0.0,2.324512243270874,2.3245224952697754,3.6054296970178257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.46240234375,0.0,408.78466796875,1895.4371337890625,0.0,1741.962890625,0.5821745991706848,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.869450569152832,0.3768127858638763,0.3409224152565002,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.95513254404068,0.4902564287185669,0.4654774367809295,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348604679107666,0.462735503911972,0.3246917426586151,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020020365715028,0.4204213321208954,0.3998498320579529,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856497168540955,0.2750120759010315,1.247877597808838,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148892045021057,1.0,1.0,0.0,1.0,-3.33701491355896,3.337006092071533,8.955184966907836e-06,2.578253746032715,0.847625732421875,0.847625732421875,0.0,152.6688690185547,158.0,23972.12109375,-0.0,4278.21435546875,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167539596557617,1.0,0.0,0.0,2.351588487625122,2.3515989780426025,3.689912091431325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29248046875,0.0,421.2818603515625,1895.4371337890625,0.0,1745.3970947265625,0.5881620049476624,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.869450569152832,0.3768127858638763,0.3409224152565002,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.95513254404068,0.4902564287185669,0.4654774367809295,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348604679107666,0.462735503911972,0.3246917426586151,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020020365715028,0.4204213321208954,0.3998498320579529,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856497168540955,0.2750120759010315,1.247877597808838,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148892045021057,1.0,1.0,0.0,1.0,-3.33701491355896,3.337006092071533,8.955184966907836e-06,2.578253746032715,0.847625732421875,0.847625732421875,0.0,152.6688690185547,158.0,23972.12109375,-0.0,4278.21435546875,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167539596557617,1.0,0.0,0.0,2.351588487625122,2.3515989780426025,3.689912091431325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29248046875,0.0,421.2818603515625,1895.4371337890625,0.0,1745.3970947265625,0.5881620049476624,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.86311274766922,0.3758098185062408,0.3401487469673157,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478150010108948,0.4894447326660156,0.4648469090461731,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273902177810668,0.4621434807777405,0.3243777751922607,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956958651542664,0.4199625849723816,0.3995493054389953,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801427841186523,0.2746199667453766,1.2467288970947266,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160274147987366,1.0,1.0,0.0,1.0,-3.3332059383392334,3.333197116851806,8.934883226174861e-06,2.575361013412476,0.8550824522972107,0.8550824522972107,0.0,155.6678924560547,161.0,24062.734375,-0.0,4290.75244140625,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717156708240509,1.0,0.0,0.0,2.3785979747772217,2.378608703613281,3.775161019348161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.0361328125,0.0,434.0206909179688,1895.4371337890625,0.0,1748.69140625,0.5941470265388489,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.86311274766922,0.3758098185062408,0.3401487469673157,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478150010108948,0.4894447326660156,0.4648469090461731,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273902177810668,0.4621434807777405,0.3243777751922607,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956958651542664,0.4199625849723816,0.3995493054389953,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801427841186523,0.2746199667453766,1.2467288970947266,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160274147987366,1.0,1.0,0.0,1.0,-3.3332059383392334,3.333197116851806,8.934883226174861e-06,2.575361013412476,0.8550824522972107,0.8550824522972107,0.0,155.6678924560547,161.0,24062.734375,-0.0,4290.75244140625,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717156708240509,1.0,0.0,0.0,2.3785979747772217,2.378608703613281,3.775161019348161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.0361328125,0.0,434.0206909179688,1895.4371337890625,0.0,1748.69140625,0.5941470265388489,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.857069194316864,0.3747972846031189,0.3393663763999939,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405396580696106,0.4886128604412079,0.4641974568367004,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201950430870056,0.4615321457386017,0.3240504264831543,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896225094795227,0.4194852411746979,0.3992312848567962,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748665809631348,0.2742213606834411,1.2455514669418335,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171592473983765,1.0,1.0,0.0,1.0,-3.329292058944702,3.3292832374572754,8.91403942659963e-06,2.572385787963867,0.8626928925514221,0.8626928925514221,0.0,158.6800079345703,164.0,24161.462890625,-0.0,4303.0380859375,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175467014312744,1.0,0.0,0.0,2.4055116176605225,2.405522346496582,3.861075015265669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.7392578125,0.0,446.9872741699219,1895.4371337890625,0.0,1751.8836669921875,0.6001223921775818,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.857069194316864,0.3747972846031189,0.3393663763999939,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405396580696106,0.4886128604412079,0.4641974568367004,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201950430870056,0.4615321457386017,0.3240504264831543,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896225094795227,0.4194852411746979,0.3992312848567962,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748665809631348,0.2742213606834411,1.2455514669418335,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171592473983765,1.0,1.0,0.0,1.0,-3.329292058944702,3.3292832374572754,8.91403942659963e-06,2.572385787963867,0.8626928925514221,0.8626928925514221,0.0,158.6800079345703,164.0,24161.462890625,-0.0,4303.0380859375,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175467014312744,1.0,0.0,0.0,2.4055116176605225,2.405522346496582,3.861075015265669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.7392578125,0.0,446.9872741699219,1895.4371337890625,0.0,1751.8836669921875,0.6001223921775818,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541833758354187,0.3743105828762054,0.3389806151390075,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369742274284364,0.4882100820541382,0.4638737738132477,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9167648553848268,0.4612415730953216,0.323888212442398,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867029547691345,0.419257640838623,0.3990727961063385,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723398208618164,0.2740321457386017,1.2449744939804075,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177252531051636,1.0,1.0,0.0,1.0,-3.327359199523926,3.327350378036499,8.903744856070261e-06,2.570912599563598,0.8666781187057495,0.8666781187057495,0.0,160.1785430908203,164.0,24241.880859375,-0.0,4309.18310546875,1.0,283.1499938964844,285.5457763671875,291.13385009765625,292.7308654785156,293.1499938964844,293.1499938964844,283.1499938964844,17280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177790403366089,1.0,0.0,0.0,2.419012546539306,2.419023275375366,3.9045377775437373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.2255859375,0.0,453.5783386230469,1895.4371337890625,0.0,1753.78662109375,0.6031206846237183,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514389395713806,0.3738519251346588,0.3386178612709045,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335334300994872,0.4878306090831756,0.463569164276123,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.9135238528251648,0.4609761536121368,0.3237415552139282,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839147686958313,0.4190504848957062,0.3989306986331939,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699333429336548,0.2738600969314575,1.2444603443145752,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183007955551147,1.0,1.0,0.0,1.0,-3.325590848922729,3.325581789016724,8.894328857422806e-06,2.56956434249878,0.8707625269889832,0.8707625269889832,0.0,161.6528778076172,167.0,24323.716796875,-0.0,4315.63525390625,1.0,283.1499938964844,285.5404357910156,291.1597900390625,292.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181566953659058,1.0,0.0,0.0,2.432607889175415,2.4326188564300537,3.9485493630309065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.19091796875,0.0,460.2769775390625,1895.4371337890625,0.0,1756.881591796875,0.6061391830444336,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462652564048767,0.372979462146759,0.3379411399364471,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269465208053588,0.4871101379394531,0.4630030989646911,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075255393981934,0.4604844152927398,0.3234816789627075,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.878633975982666,0.4186709225177765,0.3986848592758178,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653972506523132,0.2735515534877777,1.2436028718948364,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194872856140137,1.0,1.0,0.0,1.0,-3.322456121444702,3.3224472999572754,8.877671461959835e-06,2.5671815872192383,0.8792014718055725,0.8792014718055725,0.0,164.5682373046875,170.0,24489.244140625,-0.0,4329.50146484375,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.82403564453125,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193524241447449,1.0,0.0,0.0,2.4600203037261963,2.460031509399414,4.038041367948608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.2998046875,0.0,473.993896484375,1895.4371337890625,0.0,1766.696533203125,0.6122322678565979,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462652564048767,0.372979462146759,0.3379411399364471,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269465208053588,0.4871101379394531,0.4630030989646911,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075255393981934,0.4604844152927398,0.3234816789627075,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.878633975982666,0.4186709225177765,0.3986848592758178,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653972506523132,0.2735515534877777,1.2436028718948364,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194872856140137,1.0,1.0,0.0,1.0,-3.322456121444702,3.3224472999572754,8.877671461959835e-06,2.5671815872192383,0.8792014718055725,0.8792014718055725,0.0,164.5682373046875,170.0,24489.244140625,-0.0,4329.50146484375,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.82403564453125,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193524241447449,1.0,0.0,0.0,2.4600203037261963,2.460031509399414,4.038041367948608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.2998046875,0.0,473.993896484375,1895.4371337890625,0.0,1766.696533203125,0.6122322678565979,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.841376543045044,0.3721380233764648,0.3372987508773803,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.920660138130188,0.4864141047000885,0.4624665081501007,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083694934845,0.4600149095058441,0.3232425451278686,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736223578453064,0.4183140993118286,0.3984661102294922,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611209154129028,0.2732743322849273,1.2429035902023315,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207160949707031,1.0,1.0,0.0,1.0,-3.3196465969085693,3.3196377754211426,8.862767572281882e-06,2.565050840377808,0.8880009651184082,0.8880009651184082,0.0,167.48391723632812,173.0,24656.03125,-0.0,4344.3544921875,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209568023681641,1.0,0.0,0.0,2.48771071434021,2.487721920013428,4.129458375246031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.1689453125,0.0,488.1439514160156,1895.4371337890625,0.0,1779.901123046875,0.61839759349823,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.841376543045044,0.3721380233764648,0.3372987508773803,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.920660138130188,0.4864141047000885,0.4624665081501007,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083694934845,0.4600149095058441,0.3232425451278686,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736223578453064,0.4183140993118286,0.3984661102294922,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611209154129028,0.2732743322849273,1.2429035902023315,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207160949707031,1.0,1.0,0.0,1.0,-3.3196465969085693,3.3196377754211426,8.862767572281882e-06,2.565050840377808,0.8880009651184082,0.8880009651184082,0.0,167.48391723632812,173.0,24656.03125,-0.0,4344.3544921875,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209568023681641,1.0,0.0,0.0,2.48771071434021,2.487721920013428,4.129458375246031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.1689453125,0.0,488.1439514160156,1895.4371337890625,0.0,1779.901123046875,0.61839759349823,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366938829421997,0.3713093400001526,0.3366714417934418,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146620631217957,0.4857250452041626,0.4619401693344116,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.896949291229248,0.4595488607883453,0.3230087757110595,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688136339187622,0.4179639816284179,0.3982571959495544,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.757042646408081,0.2730157077312469,1.2423019409179688,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.621976375579834,1.0,1.0,0.0,1.0,-3.3170032501220703,3.316994428634644,8.848757715895772e-06,2.563046932220459,0.8971568942070007,0.8971568942070007,0.0,170.41929626464844,176.0,24822.873046875,-0.0,4359.8583984375,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227462530136108,1.0,0.0,0.0,2.515619993209839,2.515631437301636,4.222634117923008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.599609375,0.0,502.7141723632813,1895.4371337890625,0.0,1794.6761474609375,0.6246233582496643,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366938829421997,0.3713093400001526,0.3366714417934418,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146620631217957,0.4857250452041626,0.4619401693344116,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.896949291229248,0.4595488607883453,0.3230087757110595,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688136339187622,0.4179639816284179,0.3982571959495544,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.757042646408081,0.2730157077312469,1.2423019409179688,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.621976375579834,1.0,1.0,0.0,1.0,-3.3170032501220703,3.316994428634644,8.848757715895772e-06,2.563046932220459,0.8971568942070007,0.8971568942070007,0.0,170.41929626464844,176.0,24822.873046875,-0.0,4359.8583984375,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227462530136108,1.0,0.0,0.0,2.515619993209839,2.515631437301636,4.222634117923008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.599609375,0.0,502.7141723632813,1895.4371337890625,0.0,1794.6761474609375,0.6246233582496643,1.0,0.0,3.0,1.0,0.0
