time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.832180380821228,0.3704854547977447,0.3360504508018493,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089959859848022,0.4850345253944397,0.4614147841930389,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919677734375,0.4590775668621063,0.32277312874794,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641855716705322,0.4176125526428222,0.3980492949485779,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531381249427795,0.2727684378623962,1.241761326789856,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.623257577419281,1.0,1.0,0.0,1.0,-3.314441204071045,3.314432382583618,8.835183507471811e-06,2.5611021518707275,0.9066668152809144,0.9066668152809144,0.0,173.37579345703125,179.0,24988.861328125,-0.0,4375.759765625,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245830297470093,1.0,0.0,0.0,2.543665885925293,2.543677568435669,4.317312800594664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.59130859375,0.0,517.674560546875,1895.4371337890625,0.0,1809.8934326171875,0.6338916420936584,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.832180380821228,0.3704854547977447,0.3360504508018493,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089959859848022,0.4850345253944397,0.4614147841930389,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919677734375,0.4590775668621063,0.32277312874794,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641855716705322,0.4176125526428222,0.3980492949485779,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531381249427795,0.2727684378623962,1.241761326789856,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.623257577419281,1.0,1.0,0.0,1.0,-3.314441204071045,3.314432382583618,8.835183507471811e-06,2.5611021518707275,0.9066668152809144,0.9066668152809144,0.0,173.37579345703125,179.0,24988.861328125,-0.0,4375.759765625,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245830297470093,1.0,0.0,0.0,2.543665885925293,2.543677568435669,4.317312800594664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.59130859375,0.0,517.674560546875,1895.4371337890625,0.0,1809.8934326171875,0.6338916420936584,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299596905708313,0.3700489103794098,0.3357336819171905,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9062852263450624,0.4846652448177337,0.4611442685127258,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895118236541748,0.458814263343811,0.3226479589939117,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619173169136047,0.4174157381057739,0.3979384899139404,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.751230776309967,0.2726345062255859,1.241488695144653,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239005327224731,1.0,1.0,0.0,1.0,-3.3131237030029297,3.313114881515503,8.828212230582722e-06,2.5601041316986084,0.9113850593566896,0.9113850593566896,0.0,174.86965942382812,179.0,25131.05859375,-0.0,4383.71240234375,1.0,283.1499938964844,285.4804382324219,291.38397216796875,293.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17548.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257076501846313,1.0,0.0,0.0,2.5797007083892822,2.5797126293182373,4.440501584213053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.29833984375,0.0,538.9801635742188,1895.4371337890625,0.0,1819.2357177734373,0.6398553848266602,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.827704906463623,0.3695846199989319,0.3353890776634216,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.903609573841095,0.4842680990695953,0.4608458876609802,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.887019157409668,0.4585203528404236,0.3224997520446777,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8596247434616089,0.4171939194202423,0.397803246974945,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493054866790771,0.2724846601486206,1.2411481142044067,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.62453293800354,1.0,1.0,0.0,1.0,-3.31160044670105,3.311591625213623,8.820145922072697e-06,2.558946371078491,0.9161882996559144,0.9161882996559144,0.0,176.39532470703125,182.0,25236.6640625,-0.0,4391.271484375,1.0,283.1499938964844,285.46795654296875,291.4080810546875,293.0683288574219,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269594669342041,1.0,0.0,0.0,2.6041412353515625,2.6041531562805176,4.5250396851770347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.9130859375,0.0,553.436279296875,1895.4371337890625,0.0,1829.6578369140625,0.6485166549682617,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.823140025138855,0.3685658276081085,0.3346291184425354,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983473181724548,0.4833805561065674,0.4601725041866302,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819928169250488,0.4578315913677215,0.3221415281295776,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550267815589905,0.416666030883789,0.3974637389183044,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454465627670288,0.2721282839775085,1.2402563095092771,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257525086402893,1.0,1.0,0.0,1.0,-3.3079662322998047,3.307957410812378,8.800886462267954e-06,2.5561723709106445,0.9256764650344848,0.9256764650344848,0.0,179.5076446533203,185.0,25510.7421875,-0.0,4405.0185546875,1.0,283.1499938964844,285.4275817871094,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300350069999695,1.0,0.0,0.0,2.6798460483551025,2.679858684539795,4.791958190253354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.2548828125,0.0,601.0556640625,1895.4371337890625,0.0,1855.3614501953125,0.6668242812156677,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.823140025138855,0.3685658276081085,0.3346291184425354,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983473181724548,0.4833805561065674,0.4601725041866302,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819928169250488,0.4578315913677215,0.3221415281295776,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550267815589905,0.416666030883789,0.3974637389183044,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454465627670288,0.2721282839775085,1.2402563095092771,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257525086402893,1.0,1.0,0.0,1.0,-3.3079662322998047,3.307957410812378,8.800886462267954e-06,2.5561723709106445,0.9256764650344848,0.9256764650344848,0.0,179.5076446533203,185.0,25510.7421875,-0.0,4405.0185546875,1.0,283.1499938964844,285.4275817871094,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300350069999695,1.0,0.0,0.0,2.6798460483551025,2.679858684539795,4.791958190253354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.2548828125,0.0,601.0556640625,1895.4371337890625,0.0,1855.3614501953125,0.6668242812156677,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185174465179443,0.3674494326114654,0.3337775468826294,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930739164352417,0.4823841750621795,0.4593942761421203,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769641518592834,0.4570271670818329,0.3217003345489502,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504548668861389,0.4160381257534027,0.3970285654067993,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416056394577026,0.2717011868953705,1.239051342010498,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268909573554993,1.0,1.0,0.0,1.0,-3.303504228591919,3.303495407104492,8.777221410127822e-06,2.552748441696167,0.9351319670677184,0.9351319670677184,0.0,182.66949462890625,188.0,25830.787109375,-0.0,4416.54052734375,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336251735687256,1.0,0.0,0.0,2.7652382850646973,2.765251874923706,5.102211844132398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.919921875,0.0,658.2667236328125,1895.4371337890625,0.0,1885.5418701171875,0.6874686479568481,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185174465179443,0.3674494326114654,0.3337775468826294,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930739164352417,0.4823841750621795,0.4593942761421203,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769641518592834,0.4570271670818329,0.3217003345489502,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504548668861389,0.4160381257534027,0.3970285654067993,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416056394577026,0.2717011868953705,1.239051342010498,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268909573554993,1.0,1.0,0.0,1.0,-3.303504228591919,3.303495407104492,8.777221410127822e-06,2.552748441696167,0.9351319670677184,0.9351319670677184,0.0,182.66949462890625,188.0,25830.787109375,-0.0,4416.54052734375,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336251735687256,1.0,0.0,0.0,2.7652382850646973,2.765251874923706,5.102211844132398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.919921875,0.0,658.2667236328125,1895.4371337890625,0.0,1885.5418701171875,0.6874686479568481,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139292001724243,0.3662961721420288,0.3328810632228851,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.887931764125824,0.4813332855701446,0.4585531055927276,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720793724060059,0.4561658501625061,0.321210503578186,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.846032977104187,0.4153578877449035,0.3965337872505188,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378825545310974,0.2712370157241821,1.2376435995101929,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279566884040833,1.0,1.0,0.0,1.0,-3.2985379695892334,3.298529148101806,8.750876986596268e-06,2.5489208698272705,0.9446340799331664,0.9446340799331664,0.0,185.813705444336,191.0,26197.994140625,-0.0,4426.30615234375,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378935217857361,1.0,0.0,0.0,2.8566231727600098,2.856637477874756,5.445016881822085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.388671875,0.0,723.552978515625,1895.4371337890625,0.0,1921.6617431640625,0.709549605846405,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139292001724243,0.3662961721420288,0.3328810632228851,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.887931764125824,0.4813332855701446,0.4585531055927276,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720793724060059,0.4561658501625061,0.321210503578186,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.846032977104187,0.4153578877449035,0.3965337872505188,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378825545310974,0.2712370157241821,1.2376435995101929,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279566884040833,1.0,1.0,0.0,1.0,-3.2985379695892334,3.298529148101806,8.750876986596268e-06,2.5489208698272705,0.9446340799331664,0.9446340799331664,0.0,185.813705444336,191.0,26197.994140625,-0.0,4426.30615234375,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378935217857361,1.0,0.0,0.0,2.8566231727600098,2.856637477874756,5.445016881822085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.388671875,0.0,723.552978515625,1895.4371337890625,0.0,1921.6617431640625,0.709549605846405,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093578815460205,0.3651104569435119,0.3319562077522278,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829516768455505,0.4802348017692566,0.4576674699783325,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673658967018127,0.4552528262138366,0.32068532705307,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417785167694092,0.4146326184272766,0.3959965407848358,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.734290361404419,0.2707445025444031,1.2361042499542236,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289657354354858,1.0,1.0,0.0,1.0,-3.2932322025299072,3.29322361946106,8.722752681933343e-06,2.544822454452514,0.9541332721710204,0.9541332721710204,0.0,188.9310760498047,194.0,26559.015625,-0.0,4434.7578125,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427040338516235,1.0,0.0,0.0,2.9514048099517822,2.9514200687408447,5.812338486066437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.884765625,0.0,795.7825927734375,1895.4371337890625,0.0,1962.6710205078125,0.7324415445327759,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093578815460205,0.3651104569435119,0.3319562077522278,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829516768455505,0.4802348017692566,0.4576674699783325,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673658967018127,0.4552528262138366,0.32068532705307,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417785167694092,0.4146326184272766,0.3959965407848358,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.734290361404419,0.2707445025444031,1.2361042499542236,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289657354354858,1.0,1.0,0.0,1.0,-3.2932322025299072,3.29322361946106,8.722752681933343e-06,2.544822454452514,0.9541332721710204,0.9541332721710204,0.0,188.9310760498047,194.0,26559.015625,-0.0,4434.7578125,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427040338516235,1.0,0.0,0.0,2.9514048099517822,2.9514200687408447,5.812338486066437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.884765625,0.0,795.7825927734375,1895.4371337890625,0.0,1962.6710205078125,0.7324415445327759,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070634007453918,0.3645051419734955,0.3314850926399231,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.880521833896637,0.4796676933765411,0.4572099447250366,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650717735290527,0.4547764658927917,0.3204107880592346,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397099375724792,0.4142532348632812,0.3957138955593109,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325388193130493,0.270488440990448,1.2352948188781738,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294522285461426,1.0,1.0,0.0,1.0,-3.2904722690582275,3.29046368598938,8.708132554602344e-06,2.54268741607666,0.958848237991333,0.958848237991333,0.0,190.480697631836,194.0,26757.203125,-0.0,4438.56298828125,1.0,283.1499938964844,285.2789001464844,291.6102600097656,293.3641967773437,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452000975608826,1.0,0.0,0.0,3.0075762271881104,3.007591962814331,6.03568537371757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.17626953125,0.0,840.9881591796875,1895.4371337890625,0.0,1984.0716552734373,0.7432432770729065,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047434091567993,0.3638940155506134,0.3310032188892364,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781185150146484,0.4790909886360168,0.4567383527755737,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628053069114685,0.4542893469333648,0.3201245963573456,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376664519309998,0.4138646423816681,0.395418256521225,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308045029640198,0.2702271938323974,1.234449028968811,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299262046813965,1.0,1.0,0.0,1.0,-3.287609100341797,3.287600517272949,8.692969458934385e-06,2.5404694080352783,0.9636309742927552,0.9636309742927552,0.0,192.0307464599609,197.0,26908.15625,-0.0,4442.03955078125,1.0,283.1499938964844,285.2621459960937,291.62896728515625,293.3930053710937,293.1499938964844,293.1499938964844,283.1499938964844,22130.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476431727409363,1.0,0.0,0.0,3.047788619995117,3.047804832458496,6.198163191584172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.85302734375,0.0,874.0626220703125,1895.4371337890625,0.0,2005.09619140625,0.7557119131088257,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001659512519836,0.3626504242420196,0.3300247490406036,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734278678894043,0.4779064953327179,0.4557695984840393,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583900928497314,0.4532797336578369,0.3195308446884155,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336806893348694,0.4130582809448242,0.3948026001453399,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274068593978882,0.2696893513202667,1.232696294784546,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308451294898987,1.0,1.0,0.0,1.0,-3.281705617904663,3.2816970348358154,8.661731953907292e-06,2.535889148712158,0.9731310606002808,0.9731310606002808,0.0,195.1161956787109,200.0,27242.296875,-0.0,4448.29736328125,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524495124816895,1.0,0.0,0.0,3.144627332687378,3.144644498825073,6.598294817194983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.259765625,0.0,957.7522583007812,1895.4371337890625,0.0,2046.6800537109373,0.7790852189064026,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001659512519836,0.3626504242420196,0.3300247490406036,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734278678894043,0.4779064953327179,0.4557695984840393,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583900928497314,0.4532797336578369,0.3195308446884155,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336806893348694,0.4130582809448242,0.3948026001453399,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274068593978882,0.2696893513202667,1.232696294784546,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308451294898987,1.0,1.0,0.0,1.0,-3.281705617904663,3.2816970348358154,8.661731953907292e-06,2.535889148712158,0.9731310606002808,0.9731310606002808,0.0,195.1161956787109,200.0,27242.296875,-0.0,4448.29736328125,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524495124816895,1.0,0.0,0.0,3.144627332687378,3.144644498825073,6.598294817194983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.259765625,0.0,957.7522583007812,1895.4371337890625,0.0,2046.6800537109373,0.7790852189064026,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956892251968384,0.3613844215869903,0.3290252387523651,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688799738883972,0.4766865074634552,0.4547663927078247,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.854117214679718,0.4522290527820587,0.3189077973365783,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298081159591675,0.4122182726860046,0.394154280424118,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240816354751587,0.2691352665424347,1.2308661937713623,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.631729006767273,1.0,1.0,0.0,1.0,-3.275568008422852,3.275559186935425,8.629288458905648e-06,2.5311174392700195,0.9826399683952332,0.9826399683952332,0.0,198.18814086914065,203.0,27559.287109375,-0.0,4453.68359375,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757007896900177,1.0,0.0,0.0,3.24109435081482,3.24111270904541,7.009332989582617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.09765625,0.0,1046.2845458984375,1895.4371337890625,0.0,2086.380615234375,0.8023631572723389,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956892251968384,0.3613844215869903,0.3290252387523651,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688799738883972,0.4766865074634552,0.4547663927078247,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.854117214679718,0.4522290527820587,0.3189077973365783,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298081159591675,0.4122182726860046,0.394154280424118,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240816354751587,0.2691352665424347,1.2308661937713623,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.631729006767273,1.0,1.0,0.0,1.0,-3.275568008422852,3.275559186935425,8.629288458905648e-06,2.5311174392700195,0.9826399683952332,0.9826399683952332,0.0,198.18814086914065,203.0,27559.287109375,-0.0,4453.68359375,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757007896900177,1.0,0.0,0.0,3.24109435081482,3.24111270904541,7.009332989582617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.09765625,0.0,1046.2845458984375,1895.4371337890625,0.0,2086.380615234375,0.8023631572723389,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913187146186829,0.3601041436195373,0.328009694814682,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644751906394958,0.4754391312599182,0.4537341892719269,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499836325645447,0.4511456489562988,0.3182594776153564,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260352611541748,0.4113518595695495,0.3934781551361084,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208123207092285,0.2685708403587341,1.228978991508484,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325842142105103,1.0,1.0,0.0,1.0,-3.2692434787750244,3.2692346572875977,8.595885446993634e-06,2.526186227798462,0.9923081398010254,0.9923081398010254,0.0,201.2464599609375,191.0,27877.9140625,-0.0,4458.3466796875,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.478515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607522010803223,1.0,0.0,0.0,3.336738586425781,3.3367576599121094,7.429125048474816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.95654296875,0.0,1139.270751953125,1895.4371337890625,0.0,2119.173828125,0.8254362344741821,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913187146186829,0.3601041436195373,0.328009694814682,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644751906394958,0.4754391312599182,0.4537341892719269,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499836325645447,0.4511456489562988,0.3182594776153564,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260352611541748,0.4113518595695495,0.3934781551361084,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208123207092285,0.2685708403587341,1.228978991508484,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325842142105103,1.0,1.0,0.0,1.0,-3.2692434787750244,3.2692346572875977,8.595885446993634e-06,2.526186227798462,0.9923081398010254,0.9923081398010254,0.0,201.2464599609375,191.0,27877.9140625,-0.0,4458.3466796875,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.478515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607522010803223,1.0,0.0,0.0,3.336738586425781,3.3367576599121094,7.429125048474816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.95654296875,0.0,1139.270751953125,1895.4371337890625,0.0,2119.173828125,0.8254362344741821,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937284708023071,0.3588587939739227,0.3267625272274017,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673068284988403,0.4742031395435333,0.4524399042129516,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527384996414185,0.4500728845596313,0.3174159824848175,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286764621734619,0.41049525141716,0.3925390243530273,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231066823005676,0.2680274546146393,1.2258974313735962,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291225552558899,1.0,1.0,0.0,1.0,-3.2603416442871094,3.2603330612182617,8.549079211661592e-06,2.51928448677063,1.0,1.0,0.0,197.59616088867188,179.0,28209.533203125,-0.0,4401.62060546875,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.568359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634690403938293,1.0,0.0,0.0,3.43105697631836,3.431077480316162,7.855054491301416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.71875,0.0,1236.4005126953125,1895.4371337890625,0.0,2143.068359375,0.8481742739677429,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937284708023071,0.3588587939739227,0.3267625272274017,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673068284988403,0.4742031395435333,0.4524399042129516,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527384996414185,0.4500728845596313,0.3174159824848175,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286764621734619,0.41049525141716,0.3925390243530273,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231066823005676,0.2680274546146393,1.2258974313735962,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291225552558899,1.0,1.0,0.0,1.0,-3.2603416442871094,3.2603330612182617,8.549079211661592e-06,2.51928448677063,1.0,1.0,0.0,197.59616088867188,179.0,28209.533203125,-0.0,4401.62060546875,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.568359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634690403938293,1.0,0.0,0.0,3.43105697631836,3.431077480316162,7.855054491301416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.71875,0.0,1236.4005126953125,1895.4371337890625,0.0,2143.068359375,0.8481742739677429,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.796697199344635,0.3582716882228851,0.3261079490184784,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706125617027283,0.4736086130142212,0.451748639345169,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559214472770691,0.449561059474945,0.3169623911380768,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316614627838135,0.4100896418094635,0.3920243978500366,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256841659545898,0.267782986164093,1.2241603136062622,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265640258789062,1.0,1.0,0.0,1.0,-3.2554702758789062,3.2554616928100586,8.523455107933842e-06,2.515482187271118,1.0,1.0,0.0,194.14903259277344,179.0,28393.3828125,-0.0,4359.1962890625,1.0,283.1499938964844,285.0998840332031,291.7950134277344,293.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,27336.130859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764626681804657,1.0,0.0,0.0,3.482510805130005,3.482531785964966,8.092417260741058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.3447265625,0.0,1292.840087890625,1895.4371337890625,0.0,2153.274658203125,0.8579466342926025,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005290031433105,0.3577155768871307,0.3254497349262237,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.874864935874939,0.4730377793312073,0.4510468542575836,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600167036056519,0.4490737020969391,0.3165013194084167,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354727625846863,0.4097064435482025,0.3914988934993744,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289528250694275,0.2675627470016479,1.222387194633484,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236320734024048,1.0,1.0,0.0,1.0,-3.250516176223755,3.2505078315734863,8.497416274622083e-06,2.511608123779297,1.0,1.0,0.0,190.0276031494141,167.0,28558.201171875,-0.0,4311.296875,1.0,283.1499938964844,285.0917358398437,291.8211669921875,293.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,27863.88671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656702995300293,1.0,0.0,0.0,3.51596736907959,3.51598858833313,8.248651397479989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.685546875,0.0,1330.460205078125,1895.4371337890625,0.0,2162.488037109375,0.8689320683479309,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103111386299133,0.3566899001598358,0.3241641521453857,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.885873556137085,0.4719666838645935,0.4496580958366394,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706603646278381,0.448169857263565,0.3155910968780517,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.845323920249939,0.4090072512626648,0.3904590904712677,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373252511024475,0.2671968042850494,1.218921422958374,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170297265052795,1.0,1.0,0.0,1.0,-3.240787506103516,3.240778923034668,8.446353604085743e-06,2.5039825439453125,1.0,1.0,0.0,180.4121856689453,155.0,28978.859375,-0.0,4205.6142578125,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.958984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680220007896423,1.0,0.0,0.0,3.59434175491333,3.5943639278411865,8.620490916655399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.962890625,0.0,1421.430419921875,1895.4371337890625,0.0,2183.2939453125,0.8881281018257141,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103111386299133,0.3566899001598358,0.3241641521453857,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.885873556137085,0.4719666838645935,0.4496580958366394,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706603646278381,0.448169857263565,0.3155910968780517,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.845323920249939,0.4090072512626648,0.3904590904712677,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373252511024475,0.2671968042850494,1.218921422958374,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170297265052795,1.0,1.0,0.0,1.0,-3.240787506103516,3.240778923034668,8.446353604085743e-06,2.5039825439453125,1.0,1.0,0.0,180.4121856689453,155.0,28978.859375,-0.0,4205.6142578125,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.958984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680220007896423,1.0,0.0,0.0,3.59434175491333,3.5943639278411865,8.620490916655399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.962890625,0.0,1421.430419921875,1895.4371337890625,0.0,2183.2939453125,0.8881281018257141,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220292925834656,0.3557693660259247,0.3229331970214844,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999332189559937,0.4709855020046234,0.4483106732368469,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843771815299988,0.4473541378974914,0.3147106468677521,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580784201622009,0.4083933532238006,0.3894564211368561,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481088638305664,0.2669263780117035,1.2156777381896973,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098347306251526,1.0,1.0,0.0,1.0,-3.2315213680267334,3.231513023376465,8.397808414883912e-06,2.496697902679444,1.0,1.0,0.0,169.68405151367188,143.0,29420.232421875,-0.0,4093.157470703125,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709273099899292,1.0,0.0,0.0,3.668047428131104,3.668070793151856,8.9776608547254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59619140625,0.0,1510.679931640625,1895.4371337890625,0.0,2209.077392578125,0.9061990976333618,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220292925834656,0.3557693660259247,0.3229331970214844,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999332189559937,0.4709855020046234,0.4483106732368469,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843771815299988,0.4473541378974914,0.3147106468677521,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580784201622009,0.4083933532238006,0.3894564211368561,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481088638305664,0.2669263780117035,1.2156777381896973,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098347306251526,1.0,1.0,0.0,1.0,-3.2315213680267334,3.231513023376465,8.397808414883912e-06,2.496697902679444,1.0,1.0,0.0,169.68405151367188,143.0,29420.232421875,-0.0,4093.157470703125,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709273099899292,1.0,0.0,0.0,3.668047428131104,3.668070793151856,8.9776608547254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59619140625,0.0,1510.679931640625,1895.4371337890625,0.0,2209.077392578125,0.9061990976333618,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359692692756653,0.3549414575099945,0.3217642307281494,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9180542826652528,0.4700864851474762,0.4470174908638,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.90121728181839,0.4466172158718109,0.3138681948184967,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740098476409912,0.4078569412231445,0.3885037004947662,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616349458694458,0.2667429447174072,1.212715983390808,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023262143135071,1.0,1.0,0.0,1.0,-3.222839832305908,3.22283148765564,8.352398253919091e-06,2.489851236343384,1.0,1.0,0.0,158.35768127441406,131.0,29883.6171875,-0.0,3978.344970703125,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.654296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742733359336853,1.0,0.0,0.0,3.738323450088501,3.7383475303649902,9.324961638412788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.07421875,0.0,1599.18359375,1895.4371337890625,0.0,2238.87939453125,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359692692756653,0.3549414575099945,0.3217642307281494,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9180542826652528,0.4700864851474762,0.4470174908638,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.90121728181839,0.4466172158718109,0.3138681948184967,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740098476409912,0.4078569412231445,0.3885037004947662,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616349458694458,0.2667429447174072,1.212715983390808,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023262143135071,1.0,1.0,0.0,1.0,-3.222839832305908,3.22283148765564,8.352398253919091e-06,2.489851236343384,1.0,1.0,0.0,158.35768127441406,131.0,29883.6171875,-0.0,3978.344970703125,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.654296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742733359336853,1.0,0.0,0.0,3.738323450088501,3.7383475303649902,9.324961638412788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.07421875,0.0,1599.18359375,1895.4371337890625,0.0,2238.87939453125,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531547784805298,0.3541958034038543,0.3206578493118286,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.941322922706604,0.4692625105381012,0.4457824826240539,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231177568435668,0.4459514617919922,0.3130660951137543,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936325907707214,0.4073907434940338,0.3876048326492309,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784903049468994,0.2666376233100891,1.2100483179092407,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946531891822815,1.0,1.0,0.0,1.0,-3.2147703170776367,3.214761972427368,8.31024499348132e-06,2.4834651947021484,1.0,1.0,0.0,146.71157836914062,119.0,30368.53125,-0.0,3863.40380859375,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779188752174377,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.13720703125,0.0,1687.6182861328125,1895.4371337890625,0.0,2271.475341796875,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
