time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531547784805298,0.3541958034038543,0.3206578493118286,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.941322922706604,0.4692625105381012,0.4457824826240539,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231177568435668,0.4459514617919922,0.3130660951137543,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936325907707214,0.4073907434940338,0.3876048326492309,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784903049468994,0.2666376233100891,1.2100483179092407,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946531891822815,1.0,1.0,0.0,1.0,-3.2147703170776367,3.214761972427368,8.31024499348132e-06,2.4834651947021484,1.0,1.0,0.0,146.71157836914062,119.0,30368.53125,-0.0,3863.40380859375,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779188752174377,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.13720703125,0.0,1687.6182861328125,1895.4371337890625,0.0,2271.475341796875,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633942008018494,0.3538506031036377,0.3201290071010589,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542427659034728,0.4688763618469238,0.4451883733272552,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364106059074402,0.4456427693367004,0.3126814067363739,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050682783126832,0.4071817696094513,0.387176901102066,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883960008621216,0.2666116058826446,1.2088263034820557,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907819271087646,1.0,1.0,0.0,1.0,-3.210973024368286,3.2109649181365967,8.290425284940284e-06,2.480451822280884,1.0,1.0,0.0,140.81692504882812,119.0,30637.349609375,-0.0,3806.267822265625,1.0,283.1499938964844,285.05328369140625,292.14208984375,294.1180114746094,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798411250114441,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.4833984375,0.0,1742.6138916015625,1895.4371337890625,0.0,2288.714111328125,0.9472873210906982,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.874976634979248,0.3535246253013611,0.3196122944355011,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.967587947845459,0.4685082137584686,0.4446063637733459,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.950726330280304,0.4453508853912353,0.3123045861721039,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187556505203248,0.4069893360137939,0.3867602944374084,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994072437286377,0.2666029334068298,1.207667589187622,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868950486183167,1.0,1.0,0.0,1.0,-3.207304239273072,3.2072958946228027,8.271283149952069e-06,2.477534532546997,1.0,1.0,0.0,134.89512634277344,122.0,30873.365234375,-0.0,3749.419189453125,1.0,283.1499938964844,285.05535888671875,292.1829528808594,294.17315673828125,293.1499938964844,293.1499938964844,283.04998779296875,33786.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817769646644592,1.0,0.0,0.0,3.87164306640625,3.871668815612793,1.0001931514125315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.7265625,0.0,1776.4532470703125,1895.4371337890625,0.0,2306.109375,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858560919761658,0.3526114523410797,0.3186885416507721,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789382815361024,0.4675416946411133,0.4435769915580749,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633169770240784,0.4445072710514068,0.3116355538368225,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322237372398376,0.4064008295536041,0.3860770165920257,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098024129867554,0.2664520740509033,1.206276535987854,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834361910820007,1.0,1.0,0.0,1.0,-3.201655387878418,3.2016470432281494,8.24172548163915e-06,2.472991466522217,1.0,1.0,0.0,129.6092987060547,125.0,31819.1875,-0.0,3692.049072265625,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.344482421875,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913994789123535,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.89208984375,0.0,1851.8184814453125,1895.4371337890625,0.0,2393.0673828125,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858560919761658,0.3526114523410797,0.3186885416507721,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789382815361024,0.4675416946411133,0.4435769915580749,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633169770240784,0.4445072710514068,0.3116355538368225,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322237372398376,0.4064008295536041,0.3860770165920257,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098024129867554,0.2664520740509033,1.206276535987854,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834361910820007,1.0,1.0,0.0,1.0,-3.201655387878418,3.2016470432281494,8.24172548163915e-06,2.472991466522217,1.0,1.0,0.0,129.6092987060547,125.0,31819.1875,-0.0,3692.049072265625,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.344482421875,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913994789123535,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.89208984375,0.0,1851.8184814453125,1895.4371337890625,0.0,2393.0673828125,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859242796897888,0.3508594632148742,0.3173241913318634,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793089032173156,0.4657926857471466,0.4421359002590179,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637316465377808,0.4428182542324066,0.3106231987476349,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328864812850952,0.4051080048084259,0.3850415050983429,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104766011238098,0.2657768726348877,1.203884840011597,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817921161651611,1.0,1.0,0.0,1.0,-3.1929500102996826,3.192941904067993,8.196714588848408e-06,2.466165065765381,1.0,1.0,0.0,128.67962646484375,128.0,33587.234375,-0.0,3660.182861328125,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.60626220703125,293.1499938964844,293.1499938964844,282.45001220703125,35244.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127013444900513,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.21240234375,0.0,1892.6956787109373,1895.4371337890625,0.0,2588.092041015625,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859242796897888,0.3508594632148742,0.3173241913318634,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793089032173156,0.4657926857471466,0.4421359002590179,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637316465377808,0.4428182542324066,0.3106231987476349,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328864812850952,0.4051080048084259,0.3850415050983429,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104766011238098,0.2657768726348877,1.203884840011597,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817921161651611,1.0,1.0,0.0,1.0,-3.1929500102996826,3.192941904067993,8.196714588848408e-06,2.466165065765381,1.0,1.0,0.0,128.67962646484375,128.0,33587.234375,-0.0,3660.182861328125,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.60626220703125,293.1499938964844,293.1499938964844,282.45001220703125,35244.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127013444900513,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.21240234375,0.0,1892.6956787109373,1895.4371337890625,0.0,2588.092041015625,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790290355682373,0.3484721481800079,0.3153852820396423,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728503227233888,0.463366150856018,0.4400817155838012,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565061926841736,0.4404344856739044,0.3091356158256531,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253188967704772,0.4031880795955658,0.3834516108036041,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049339056015015,0.2645768523216247,1.1994543075561523,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808088183403015,1.0,1.0,0.0,1.0,-3.1791257858276367,3.179117679595948,8.125515705614816e-06,2.455336093902588,1.0,1.0,0.0,130.17564392089844,131.0,35418.4296875,-0.0,3632.94580078125,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344424962997437,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.2822265625,0.0,1917.3421630859373,1895.4371337890625,0.0,2789.83837890625,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790290355682373,0.3484721481800079,0.3153852820396423,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728503227233888,0.463366150856018,0.4400817155838012,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565061926841736,0.4404344856739044,0.3091356158256531,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253188967704772,0.4031880795955658,0.3834516108036041,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049339056015015,0.2645768523216247,1.1994543075561523,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808088183403015,1.0,1.0,0.0,1.0,-3.1791257858276367,3.179117679595948,8.125515705614816e-06,2.455336093902588,1.0,1.0,0.0,130.17564392089844,131.0,35418.4296875,-0.0,3632.94580078125,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344424962997437,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.2822265625,0.0,1917.3421630859373,1895.4371337890625,0.0,2789.83837890625,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714234828948975,0.3462768793106079,0.3136243522167206,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.965083658695221,0.461092084646225,0.4381622672080993,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9479667544364928,0.4381953477859497,0.3077429533004761,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.916727900505066,0.4013333320617676,0.381917268037796,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.79835045337677,0.2633345425128937,1.19480562210083,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801543593406677,1.0,1.0,0.0,1.0,-3.165595054626465,3.1655869483947754,8.056149454205297e-06,2.444744825363159,1.0,1.0,0.0,132.1929473876953,131.0,37144.29296875,-0.0,3610.7490234375,1.0,282.1630859375,284.3976135253906,292.5926513671875,295.0175170898437,293.1499938964844,293.1499938964844,282.1499938964844,35703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522743582725525,1.0,0.0,0.0,3.979948043823242,3.979975461959839,1.0569345931799037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.38818359375,0.0,1929.746337890625,1895.4371337890625,0.0,2956.57763671875,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693411946296692,0.3457436859607696,0.3131458163261413,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9628586173057556,0.4605302512645721,0.4376403093338012,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455504417419434,0.4376486837863922,0.3073636293411255,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143874049186708,0.4008711576461792,0.3814930915832519,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965152859687805,0.2630156874656677,1.1934781074523926,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799854397773743,1.0,1.0,0.0,1.0,-3.1618294715881348,3.1618213653564453,8.036869076022413e-06,2.4417853355407715,1.0,1.0,0.0,132.77342224121094,134.0,37250.03125,-0.0,3604.7470703125,1.0,282.1559143066406,284.3931884765625,292.5937805175781,295.01318359375,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542539477348328,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.10400390625,0.0,1932.10595703125,1895.4371337890625,0.0,2975.12939453125,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.8643304705619812,0.3443014621734619,0.3119878768920898,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573187828063964,0.4590196311473846,0.4363592565059662,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.93960839509964,0.4361712336540222,0.3064415156841278,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088234901428224,0.3996203243732452,0.3804491758346557,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920453548431396,0.2621476054191589,1.1901583671569824,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.46002197265625,1.0,0.5795764327049255,1.0,1.0,0.0,1.0,-3.1525425910949707,3.152534484863281,7.989458026713692e-06,2.4345037937164307,1.0,1.0,0.0,134.21661376953125,134.0,38711.12890625,-0.0,3590.0810546875,1.0,281.89306640625,284.2298278808594,292.66070556640625,295.2124938964844,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659226298332214,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.33984375,0.0,1937.080322265625,1895.4371337890625,0.0,3084.560791015625,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589274883270264,0.3427818417549133,0.310696542263031,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9510930180549622,0.4574226140975952,0.4349408745765686,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9330391883850098,0.4346104860305786,0.3054138720035553,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.903045415878296,0.39828622341156,0.3792798221111297,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871702909469604,0.2612055540084839,1.186384201049805,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.5791147351264954,1.0,1.0,0.0,1.0,-3.1421058177948,3.142097949981689,7.936373549455311e-06,2.426332473754883,1.0,1.0,0.0,135.83465576171875,137.0,39037.9609375,-0.0,3573.652099609375,1.0,281.8557434082031,284.1967468261719,292.673828125,295.2025451660156,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720096349716187,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.45458984375,0.0,1940.9205322265625,1895.4371337890625,0.0,3141.661376953125,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486666679382324,0.3396486341953277,0.3080915212631225,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385637640953064,0.4541046619415283,0.4320412874221802,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202682375907898,0.4313737452030182,0.3033255338668823,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922699093818665,0.3954971134662628,0.3768714666366577,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777438163757324,0.2592121958732605,1.1784523725509644,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781208872795105,1.0,1.0,0.0,1.0,-3.120546102523804,3.1205382347106934,7.827247827663086e-06,2.409441947937012,1.0,1.0,0.0,139.07229614257812,140.0,40781.30078125,-0.0,3539.188720703125,1.0,281.5559387207031,283.9993591308594,292.7547912597656,295.3903503417969,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880652785301208,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.76904296875,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.109619140625,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486666679382324,0.3396486341953277,0.3080915212631225,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385637640953064,0.4541046619415283,0.4320412874221802,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202682375907898,0.4313737452030182,0.3033255338668823,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922699093818665,0.3954971134662628,0.3768714666366577,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777438163757324,0.2592121958732605,1.1784523725509644,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781208872795105,1.0,1.0,0.0,1.0,-3.120546102523804,3.1205382347106934,7.827247827663086e-06,2.409441947937012,1.0,1.0,0.0,139.07229614257812,140.0,40781.30078125,-0.0,3539.188720703125,1.0,281.5559387207031,283.9993591308594,292.7547912597656,295.3903503417969,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880652785301208,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.76904296875,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.109619140625,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388552665710449,0.3363717794418335,0.3053582012653351,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259631633758544,0.4506062865257263,0.4289717078208923,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081777930259703,0.4279640018939972,0.3011174201965332,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817811012268066,0.3925357162952423,0.374300092458725,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.768597424030304,0.2570730745792389,1.1698555946350098,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769829154014587,1.0,1.0,0.0,1.0,-3.0974884033203125,3.097480773925781,7.71138547861483e-06,2.3913817405700684,1.0,1.0,0.0,142.36134338378906,143.0,42481.36328125,-0.0,3501.436279296875,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902798593044281,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.94921875,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.6572265625,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388552665710449,0.3363717794418335,0.3053582012653351,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259631633758544,0.4506062865257263,0.4289717078208923,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081777930259703,0.4279640018939972,0.3011174201965332,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817811012268066,0.3925357162952423,0.374300092458725,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.768597424030304,0.2570730745792389,1.1698555946350098,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769829154014587,1.0,1.0,0.0,1.0,-3.0974884033203125,3.097480773925781,7.71138547861483e-06,2.3913817405700684,1.0,1.0,0.0,142.36134338378906,143.0,42481.36328125,-0.0,3501.436279296875,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902798593044281,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.94921875,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.6572265625,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294919729232788,0.3329617977142334,0.3025056719779968,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138548374176024,0.446939468383789,0.4257436096668243,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973640203475952,0.4243866205215454,0.2987944781780243,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717176914215088,0.3894188702106476,0.3715804815292358,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7598540186882019,0.2548072040081024,1.1606839895248413,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756995677947998,1.0,1.0,0.0,1.0,-3.073090076446533,3.073082447052002,7.589740107505349e-06,2.372276782989502,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.25390625,-0.0,3460.585205078125,1.0,280.955810546875,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163942337036132,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.56884765625,0.0,1950.4415283203125,1895.4371337890625,0.0,3555.845458984375,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294919729232788,0.3329617977142334,0.3025056719779968,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138548374176024,0.446939468383789,0.4257436096668243,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973640203475952,0.4243866205215454,0.2987944781780243,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717176914215088,0.3894188702106476,0.3715804815292358,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7598540186882019,0.2548072040081024,1.1606839895248413,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756995677947998,1.0,1.0,0.0,1.0,-3.073090076446533,3.073082447052002,7.589740107505349e-06,2.372276782989502,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.25390625,-0.0,3460.585205078125,1.0,280.955810546875,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163942337036132,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.56884765625,0.0,1950.4415283203125,1895.4371337890625,0.0,3555.845458984375,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204472661018372,0.329432338476181,0.2995441555976867,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.902848184108734,0.443117618560791,0.422367662191391,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870857954025269,0.420650452375412,0.2963594794273376,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621399402618408,0.3861637115478515,0.3687286674976349,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515541911125183,0.2524298131465912,1.1510018110275269,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742785334587097,1.0,1.0,0.0,1.0,-3.047475814819336,3.047468423843384,7.463088877557311e-06,2.35222601890564,0.994578182697296,0.994578182697296,0.0,148.93714904785156,149.0,45712.96875,-0.0,3416.916015625,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.9389343261719,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289252758026124,1.0,0.0,0.0,3.9898974895477295,3.989925146102905,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.1357421875,0.0,1946.206298828125,1895.4371337890625,0.0,3671.2861328125,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204472661018372,0.329432338476181,0.2995441555976867,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.902848184108734,0.443117618560791,0.422367662191391,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870857954025269,0.420650452375412,0.2963594794273376,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621399402618408,0.3861637115478515,0.3687286674976349,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515541911125183,0.2524298131465912,1.1510018110275269,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742785334587097,1.0,1.0,0.0,1.0,-3.047475814819336,3.047468423843384,7.463088877557311e-06,2.35222601890564,0.994578182697296,0.994578182697296,0.0,148.93714904785156,149.0,45712.96875,-0.0,3416.916015625,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.9389343261719,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289252758026124,1.0,0.0,0.0,3.9898974895477295,3.989925146102905,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.1357421875,0.0,1946.206298828125,1895.4371337890625,0.0,3671.2861328125,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161068558692932,0.3276431262493133,0.2980707585811615,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979210257530212,0.4411682188510895,0.4206691980361938,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822407126426697,0.4187444448471069,0.2951375544071197,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576653003692627,0.3845017850399017,0.367292046546936,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476770877838135,0.2512153387069702,1.14609694480896,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735335946083069,1.0,1.0,0.0,1.0,-3.0345704555511475,3.034563064575196,7.399672995234141e-06,2.34212064743042,0.9908114075660706,0.9908114075660706,0.0,150.51718139648438,149.0,47018.234375,-0.0,3394.594482421875,1.0,280.3929443359375,283.22760009765625,293.0589904785156,296.1312561035156,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371250867843628,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.060126692209451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.97021484375,0.0,1941.70458984375,1895.4371337890625,0.0,3746.271728515625,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114938139915466,0.3257994651794433,0.2964866459369659,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928083181381226,0.4391562342643738,0.41885706782341,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8772248029708862,0.416775643825531,0.2938249409198761,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8530635833740234,0.382782518863678,0.3657554984092712,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7436947226524353,0.249955803155899,1.1408718824386597,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727335214614868,1.0,1.0,0.0,1.0,-3.020781278610229,3.0207741260528564,7.332244422286749e-06,2.33133602142334,0.9877049326896667,0.9877049326896667,0.0,152.19020080566406,152.0,47220.3359375,-0.0,3370.798095703125,1.0,280.3557434082031,283.1925354003906,293.072021484375,296.1102294921875,293.1499938964844,293.1499938964844,280.04998779296875,36273.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404009580612184,1.0,0.0,0.0,3.980325698852539,3.980353116989136,1.0571351367616444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.44775390625,0.0,1934.8935546875,1895.4371337890625,0.0,3776.08984375,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023434281349182,0.3220764994621277,0.2933443784713745,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831434845924377,0.4350686073303222,0.4152235686779022,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678057193756104,0.4127772152423858,0.2912011742591858,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.844465970993042,0.3792867064476013,0.3626708090305328,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362285852432251,0.2473979145288467,1.1303492784500122,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710800886154175,1.0,1.0,0.0,1.0,-2.993124485015869,2.993117332458496,7.197920695034554e-06,2.3097002506256104,0.9784032106399536,0.9784032106399536,0.0,155.41189575195312,155.0,48642.8515625,-0.0,3322.6064453125,1.0,280.055908203125,282.989990234375,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508476853370668,1.0,0.0,0.0,3.964247465133667,3.964274883270264,1.0486119208508171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.228515625,0.0,1915.3668212890625,1895.4371337890625,0.0,3870.595703125,0.9761709570884703,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023434281349182,0.3220764994621277,0.2933443784713745,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831434845924377,0.4350686073303222,0.4152235686779022,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678057193756104,0.4127772152423858,0.2912011742591858,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.844465970993042,0.3792867064476013,0.3626708090305328,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362285852432251,0.2473979145288467,1.1303492784500122,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710800886154175,1.0,1.0,0.0,1.0,-2.993124485015869,2.993117332458496,7.197920695034554e-06,2.3097002506256104,0.9784032106399536,0.9784032106399536,0.0,155.41189575195312,155.0,48642.8515625,-0.0,3322.6064453125,1.0,280.055908203125,282.989990234375,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508476853370668,1.0,0.0,0.0,3.964247465133667,3.964274883270264,1.0486119208508171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.228515625,0.0,1915.3668212890625,1895.4371337890625,0.0,3870.595703125,0.9761709570884703,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.793311357498169,0.3182776272296905,0.2901311814785003,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738817572593689,0.4308688640594482,0.4114813804626465,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588418364524841,0.4086700081825256,0.2884993553161621,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363029360771179,0.3756890892982483,0.3594872653484344,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290765643119812,0.2447689771652221,1.1194934844970703,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693354606628418,1.0,1.0,0.0,1.0,-2.96463942527771,2.964632272720337,7.060892585286638e-06,2.2874252796173096,0.9666680097579956,0.9666680097579956,0.0,158.59848022460938,158.0,49972.06640625,-0.0,3272.746826171875,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.42657470703125,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960330069065094,1.0,0.0,0.0,3.940610408782959,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.4638671875,0.0,1886.4827880859373,1895.4371337890625,0.0,3955.527587890625,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.793311357498169,0.3182776272296905,0.2901311814785003,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738817572593689,0.4308688640594482,0.4114813804626465,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588418364524841,0.4086700081825256,0.2884993553161621,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363029360771179,0.3756890892982483,0.3594872653484344,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290765643119812,0.2447689771652221,1.1194934844970703,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693354606628418,1.0,1.0,0.0,1.0,-2.96463942527771,2.964632272720337,7.060892585286638e-06,2.2874252796173096,0.9666680097579956,0.9666680097579956,0.0,158.59848022460938,158.0,49972.06640625,-0.0,3272.746826171875,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.42657470703125,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960330069065094,1.0,0.0,0.0,3.940610408782959,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.4638671875,0.0,1886.4827880859373,1895.4371337890625,0.0,3955.527587890625,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845689654350281,0.3144171237945556,0.2868585288524627,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650338053703308,0.4265714287757873,0.4076427817344665,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503229022026062,0.4044688045978546,0.28572878241539,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284953832626343,0.3720028102397918,0.3562160730361938,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221145629882812,0.2420815080404281,1.108357071876526,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675166845321655,1.0,1.0,0.0,1.0,-2.9354422092437744,2.9354352951049805,6.92182720740675e-06,2.2646026611328125,0.9525116086006165,0.9525116086006165,0.0,161.75006103515625,161.0,51197.3515625,-0.0,3221.592041015625,1.0,279.4562072753906,282.5884094238281,293.27349853515625,296.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,36900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688900113105774,1.0,0.0,0.0,3.908144474029541,3.9081711769104,1.019141564029269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.376953125,0.0,1846.9925537109373,1895.4371337890625,0.0,4031.42431640625,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845689654350281,0.3144171237945556,0.2868585288524627,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650338053703308,0.4265714287757873,0.4076427817344665,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503229022026062,0.4044688045978546,0.28572878241539,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284953832626343,0.3720028102397918,0.3562160730361938,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221145629882812,0.2420815080404281,1.108357071876526,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675166845321655,1.0,1.0,0.0,1.0,-2.9354422092437744,2.9354352951049805,6.92182720740675e-06,2.2646026611328125,0.9525116086006165,0.9525116086006165,0.0,161.75006103515625,161.0,51197.3515625,-0.0,3221.592041015625,1.0,279.4562072753906,282.5884094238281,293.27349853515625,296.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,36900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688900113105774,1.0,0.0,0.0,3.908144474029541,3.9081711769104,1.019141564029269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.376953125,0.0,1846.9925537109373,1895.4371337890625,0.0,4031.42431640625,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.776151716709137,0.310511827468872,0.2835405468940735,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566057682037354,0.4221933782100677,0.403722733259201,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422272205352783,0.4001911282539367,0.2829008996486664,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209379315376282,0.3682435750961303,0.3528710305690765,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151787877082825,0.2393495887517929,1.0969992876052856,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656415224075317,1.0,1.0,0.0,1.0,-2.905669927597046,2.905663251876831,6.78146807331359e-06,2.241340160369873,0.9359632730484008,0.9359632730484008,0.0,164.8647918701172,149.0,52307.328125,-0.0,3169.537353515625,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97656911611557,1.0,0.0,0.0,3.8652830123901367,3.865309476852417,9.969098755391317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.75146484375,0.0,1795.511474609375,1895.4371337890625,0.0,4098.82958984375,0.954306423664093,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.776151716709137,0.310511827468872,0.2835405468940735,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566057682037354,0.4221933782100677,0.403722733259201,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422272205352783,0.4001911282539367,0.2829008996486664,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209379315376282,0.3682435750961303,0.3528710305690765,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151787877082825,0.2393495887517929,1.0969992876052856,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656415224075317,1.0,1.0,0.0,1.0,-2.905669927597046,2.905663251876831,6.78146807331359e-06,2.241340160369873,0.9359632730484008,0.9359632730484008,0.0,164.8647918701172,149.0,52307.328125,-0.0,3169.537353515625,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97656911611557,1.0,0.0,0.0,3.8652830123901367,3.865309476852417,9.969098755391317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.75146484375,0.0,1795.511474609375,1895.4371337890625,0.0,4098.82958984375,0.954306423664093,1.0,0.0,3.0,1.0,0.0
