time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749699950218201,0.3085703253746032,0.2818223536014557,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556314706802368,0.4199992418289184,0.4016821086406708,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412633538246155,0.3980501592159271,0.2814320623874664,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200631141662598,0.3663598597049713,0.3511151075363159,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142475843429565,0.2379866987466812,1.0909117460250854,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.562805712223053,1.0,1.0,0.0,1.0,-2.889961242675781,2.8899545669555664,6.708068667649059e-06,2.229101181030273,0.926194667816162,0.926194667816162,0.0,163.91122436523438,149.0,53307.50390625,-0.0,3124.114990234375,1.0,278.89605712890625,282.23016357421875,293.3773193359375,296.8636779785156,293.1499938964844,293.1499938964844,278.8500061035156,37357.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821789860725404,1.0,0.0,0.0,3.839520692825317,3.8395469188690186,9.836652452577257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.759765625,0.0,1765.1033935546875,1895.4371337890625,0.0,4147.63525390625,0.948590099811554,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751632332801819,0.3066041469573974,0.2799738049507141,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561554551124573,0.4177676737308502,0.3995020985603332,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417149186134338,0.3958733081817627,0.2798552215099334,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205612301826477,0.3644433617591858,0.3492316901683807,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145527601242065,0.236605018377304,1.0843695402145386,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592317581176758,1.0,1.0,0.0,1.0,-2.8730971813201904,2.873090505599976,6.629687959502917e-06,2.2159500122070312,0.9170413613319396,0.9170413613319396,0.0,161.68101501464844,137.0,53261.296875,-0.0,3067.382568359375,1.0,278.8567810058594,282.1986694335937,293.3791809082031,296.81402587890625,293.1499938964844,293.1499938964844,278.54998779296875,37519.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833672642707824,1.0,0.0,0.0,3.8100874423980713,3.810113430023194,9.686417570264894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.36083984375,0.0,1730.537841796875,1895.4371337890625,0.0,4157.92431640625,0.9421157240867616,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789133191108704,0.3027559220790863,0.2763075530529022,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607715964317322,0.4133481085300445,0.3951262235641479,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460190892219543,0.3915720283985138,0.2767021059989929,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247901797294617,0.3606554567813873,0.3454433977603912,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180589437484741,0.233904093503952,1.0711719989776611,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505125522613525,1.0,1.0,0.0,1.0,-2.8392255306243896,2.839219093322754,6.473635039583314e-06,2.18952751159668,0.8958081603050232,0.8958081603050232,0.0,154.6728515625,125.0,54055.71875,0.0,2937.72021484375,1.0,278.5572509765625,282.0118713378906,293.4206237792969,296.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,37914.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892072081565856,1.0,0.0,0.0,3.7402186393737793,3.740243911743164,9.334418109574472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.42236328125,0.0,1650.5528564453125,1895.4371337890625,0.0,4208.22802734375,0.9267168045043944,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789133191108704,0.3027559220790863,0.2763075530529022,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607715964317322,0.4133481085300445,0.3951262235641479,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460190892219543,0.3915720283985138,0.2767021059989929,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247901797294617,0.3606554567813873,0.3454433977603912,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180589437484741,0.233904093503952,1.0711719989776611,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505125522613525,1.0,1.0,0.0,1.0,-2.8392255306243896,2.839219093322754,6.473635039583314e-06,2.18952751159668,0.8958081603050232,0.8958081603050232,0.0,154.6728515625,125.0,54055.71875,0.0,2937.72021484375,1.0,278.5572509765625,282.0118713378906,293.4206237792969,296.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,37914.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892072081565856,1.0,0.0,0.0,3.7402186393737793,3.740243911743164,9.334418109574472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.42236328125,0.0,1650.5528564453125,1895.4371337890625,0.0,4208.22802734375,0.9267168045043944,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885998487472534,0.3005975782871246,0.2735393345355987,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715161085128784,0.4104826152324676,0.3915818631649017,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.85625159740448,0.3889420330524444,0.2742246687412262,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344213962554932,0.3582609891891479,0.3423872888088226,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262294292449951,0.2322421967983245,1.0604227781295776,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407711267471313,1.0,1.0,0.0,1.0,-2.8120534420013428,2.812047243118286,6.34936122878571e-06,2.1681346893310547,0.8805504441261292,0.8805504441261292,0.0,144.67672729492188,113.0,52458.98046875,0.0,2805.759521484375,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37928.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747691750526428,1.0,0.0,0.0,3.6675868034362793,3.667611360549927,8.975405876299192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.86376953125,0.0,1567.323486328125,1895.4371337890625,0.0,4083.0908203125,0.910542905330658,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885998487472534,0.3005975782871246,0.2735393345355987,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715161085128784,0.4104826152324676,0.3915818631649017,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.85625159740448,0.3889420330524444,0.2742246687412262,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344213962554932,0.3582609891891479,0.3423872888088226,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262294292449951,0.2322421967983245,1.0604227781295776,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407711267471313,1.0,1.0,0.0,1.0,-2.8120534420013428,2.812047243118286,6.34936122878571e-06,2.1681346893310547,0.8805504441261292,0.8805504441261292,0.0,144.67672729492188,113.0,52458.98046875,0.0,2805.759521484375,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37928.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747691750526428,1.0,0.0,0.0,3.6675868034362793,3.667611360549927,8.975405876299192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.86376953125,0.0,1567.323486328125,1895.4371337890625,0.0,4083.0908203125,0.910542905330658,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056740164756775,0.299905776977539,0.2722230553627014,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901323080062866,0.4091355800628662,0.389559656381607,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.874230682849884,0.3878388106822967,0.2729039490222931,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510938882827759,0.3572723865509033,0.3407191634178161,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403194308280945,0.231776937842369,1.054974913597107,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.531204342842102,1.0,1.0,0.0,1.0,-2.797891139984131,2.797884702682495,6.2849271671439055e-06,2.1569201946258545,0.868690550327301,0.868690550327301,0.0,132.4885711669922,101.0,50960.87890625,0.0,2690.359130859375,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959792137145996,1.0,0.0,0.0,3.6002626419067383,3.6002864837646484,8.648915468256746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.74951171875,0.0,1491.6690673828125,1895.4371337890625,0.0,3950.732666015625,0.8954554796218872,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056740164756775,0.299905776977539,0.2722230553627014,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901323080062866,0.4091355800628662,0.389559656381607,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.874230682849884,0.3878388106822967,0.2729039490222931,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510938882827759,0.3572723865509033,0.3407191634178161,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403194308280945,0.231776937842369,1.054974913597107,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.531204342842102,1.0,1.0,0.0,1.0,-2.797891139984131,2.797884702682495,6.2849271671439055e-06,2.1569201946258545,0.868690550327301,0.868690550327301,0.0,132.4885711669922,101.0,50960.87890625,0.0,2690.359130859375,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959792137145996,1.0,0.0,0.0,3.6002626419067383,3.6002864837646484,8.648915468256746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.74951171875,0.0,1491.6690673828125,1895.4371337890625,0.0,3950.732666015625,0.8954554796218872,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.827288031578064,0.2999187409877777,0.2716297507286072,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163907766342164,0.4086009263992309,0.3883963823318481,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991702198982239,0.387508749961853,0.2721933722496032,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746247887611389,0.3570568263530731,0.3398624360561371,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603112459182739,0.2320491075515747,1.0531060695648191,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221006274223328,1.0,1.0,0.0,1.0,-2.791644096374512,2.791637897491455,6.256509095692309e-06,2.1519274711608887,0.859980583190918,0.859980583190918,0.0,119.6199951171875,89.0,49544.15625,0.0,2588.8662109375,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.5597839355469,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946776807308197,1.0,0.0,0.0,3.542056083679199,3.542079448699951,8.371517310479248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.65087890625,0.0,1427.4610595703125,1895.4371337890625,0.0,3833.879150390625,0.8823423385620117,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.827288031578064,0.2999187409877777,0.2716297507286072,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163907766342164,0.4086009263992309,0.3883963823318481,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991702198982239,0.387508749961853,0.2721933722496032,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746247887611389,0.3570568263530731,0.3398624360561371,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603112459182739,0.2320491075515747,1.0531060695648191,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221006274223328,1.0,1.0,0.0,1.0,-2.791644096374512,2.791637897491455,6.256509095692309e-06,2.1519274711608887,0.859980583190918,0.859980583190918,0.0,119.6199951171875,89.0,49544.15625,0.0,2588.8662109375,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.5597839355469,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946776807308197,1.0,0.0,0.0,3.542056083679199,3.542079448699951,8.371517310479248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.65087890625,0.0,1427.4610595703125,1895.4371337890625,0.0,3833.879150390625,0.8823423385620117,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398945331573486,0.3000632524490356,0.2714569270610809,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336302876472472,0.4085052013397217,0.3879820108413696,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.914887011051178,0.3875018656253814,0.27194944024086,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891438841819763,0.3571146130561828,0.3395973145961761,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728419899940491,0.2323542386293411,1.052987813949585,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3257751464844,1.0,0.5177193284034729,1.0,1.0,0.0,1.0,-2.790182590484619,2.7901763916015625,6.24984113528626e-06,2.1507458686828613,0.8572708964347839,0.8572708964347839,0.0,113.1819305419922,89.0,48393.6796875,0.0,2541.892333984375,1.0,279.6954040527344,282.96148681640625,293.4223327636719,296.4290771484375,293.1499938964844,293.1499938964844,279.75,37363.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388626217842102,1.0,0.0,0.0,3.516975879669189,3.5169990062713623,8.253384748968529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.38037109375,0.0,1399.9794921875,1895.4371337890625,0.0,3762.09765625,0.8766957521438599,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549354672431946,0.3003271222114563,0.2714334428310394,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531678557395936,0.4085428118705749,0.3877334296703338,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346216917037964,0.3876244723796844,0.2718290686607361,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.906232476234436,0.3572979867458343,0.3394851088523865,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.787727952003479,0.2327762991189956,1.0534933805465698,284.3856201171875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134692192077637,1.0,1.0,0.0,1.0,-2.7901816368103027,2.790175437927246,6.249739726627013e-06,2.150700330734253,0.8542700409889221,0.8542700409889221,0.0,106.67980194091795,77.0,48172.828125,0.0,2497.701171875,1.0,279.7406616210937,283.0287170410156,293.4495544433594,296.4924011230469,293.1499938964844,293.1499938964844,280.04998779296875,37213.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352713227272034,1.0,0.0,0.0,3.4955477714538574,3.495570421218872,8.153118642439949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.259765625,0.0,1376.7230224609375,1895.4371337890625,0.0,3729.361572265625,0.8717873096466064,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939939141273499,0.3009895384311676,0.2714913785457611,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930897355079652,0.4087955951690674,0.387395828962326,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788638353347778,0.3880304992198944,0.2716894447803497,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529568552970886,0.357835441827774,0.3394187986850738,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236464858055115,0.2337983548641204,1.055355429649353,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052428841590881,1.0,1.0,0.0,1.0,-2.7918334007263184,2.7918272018432617,6.257050245039864e-06,2.1519312858581543,0.8513814210891724,0.8513814210891724,0.0,93.85648345947266,95.0,46826.58984375,0.0,2414.086669921875,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36865.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246904850006104,1.0,0.0,0.0,3.4621145725250244,3.46213698387146,7.997903708201193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.12109375,0.0,1340.1513671875,1895.4371337890625,0.0,3632.38037109375,0.8641077280044556,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939939141273499,0.3009895384311676,0.2714913785457611,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930897355079652,0.4087955951690674,0.387395828962326,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788638353347778,0.3880304992198944,0.2716894447803497,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529568552970886,0.357835441827774,0.3394187986850738,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236464858055115,0.2337983548641204,1.055355429649353,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052428841590881,1.0,1.0,0.0,1.0,-2.7918334007263184,2.7918272018432617,6.257050245039864e-06,2.1519312858581543,0.8513814210891724,0.8513814210891724,0.0,93.85648345947266,95.0,46826.58984375,0.0,2414.086669921875,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36865.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246904850006104,1.0,0.0,0.0,3.4621145725250244,3.46213698387146,7.997903708201193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.12109375,0.0,1340.1513671875,1895.4371337890625,0.0,3632.38037109375,0.8641077280044556,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987642526626587,0.3017878532409668,0.2721432745456695,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965721368789672,0.4092475771903991,0.3877380192279815,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830177426338196,0.3886129260063171,0.2720370292663574,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580435156822203,0.3585558235645294,0.3400176763534546,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282186388969421,0.234994351863861,1.060349941253662,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.81378173828125,1.0,0.5066391825675964,1.0,1.0,0.0,1.0,-2.800160646438598,2.800154209136963,6.294337254075799e-06,2.158306360244751,0.8511963486671448,0.8511963486671448,0.0,93.06434631347656,113.0,45533.109375,0.0,2426.56884765625,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.32427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36503.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146965146064758,1.0,0.0,0.0,3.4422926902771,3.442314863204956,7.906584187367116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.9521484375,0.0,1317.681640625,1895.4371337890625,0.0,3540.13671875,0.8594319224357605,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987642526626587,0.3017878532409668,0.2721432745456695,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965721368789672,0.4092475771903991,0.3877380192279815,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830177426338196,0.3886129260063171,0.2720370292663574,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580435156822203,0.3585558235645294,0.3400176763534546,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282186388969421,0.234994351863861,1.060349941253662,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.81378173828125,1.0,0.5066391825675964,1.0,1.0,0.0,1.0,-2.800160646438598,2.800154209136963,6.294337254075799e-06,2.158306360244751,0.8511963486671448,0.8511963486671448,0.0,93.06434631347656,113.0,45533.109375,0.0,2426.56884765625,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.32427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36503.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146965146064758,1.0,0.0,0.0,3.4422926902771,3.442314863204956,7.906584187367116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.9521484375,0.0,1317.681640625,1895.4371337890625,0.0,3540.13671875,0.8594319224357605,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769075870513916,0.3024351894855499,0.2730308473110199,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765501618385316,0.4096104800701141,0.3883903920650482,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603310823440552,0.389090359210968,0.2726011276245117,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323768019676208,0.3591737449169159,0.340914636850357,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102859258651733,0.2360574603080749,1.0666519403457642,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131203532218933,1.0,1.0,0.0,1.0,-2.811340808868408,2.811334609985352,6.344904249999672e-06,2.1670174598693848,0.8535685539245605,0.8535685539245605,0.0,100.19854736328124,131.0,44256.85546875,-0.0,2499.559326171875,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050738215446472,1.0,0.0,0.0,3.436042547225952,3.436064481735229,7.877898156039009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.3330078125,0.0,1308.9239501953125,1895.4371337890625,0.0,3450.832275390625,0.8577617406845093,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769075870513916,0.3024351894855499,0.2730308473110199,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765501618385316,0.4096104800701141,0.3883903920650482,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603310823440552,0.389090359210968,0.2726011276245117,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323768019676208,0.3591737449169159,0.340914636850357,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102859258651733,0.2360574603080749,1.0666519403457642,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131203532218933,1.0,1.0,0.0,1.0,-2.811340808868408,2.811334609985352,6.344904249999672e-06,2.1670174598693848,0.8535685539245605,0.8535685539245605,0.0,100.19854736328124,131.0,44256.85546875,-0.0,2499.559326171875,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050738215446472,1.0,0.0,0.0,3.436042547225952,3.436064481735229,7.877898156039009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.3330078125,0.0,1308.9239501953125,1895.4371337890625,0.0,3450.832275390625,0.8577617406845093,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472628593444824,0.3028588593006134,0.2738813459873199,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413344264030457,0.4097824096679687,0.3890422284603119,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230496287345886,0.389368861913681,0.2731575965881347,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968287110328674,0.3595801889896393,0.3417922854423523,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826522588729858,0.2368551790714264,1.0726377964019775,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224738121032715,1.0,1.0,0.0,1.0,-2.8220648765563965,2.82205867767334,6.3936836340872105e-06,2.175411939620972,0.8583059906959534,0.8583059906959534,0.0,112.10608673095705,149.0,42968.20703125,-0.0,2604.915771484375,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954308032989502,1.0,0.0,0.0,3.442648410797119,3.4426703453063965,7.908217867225176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.943359375,0.0,1313.108154296875,1895.4371337890625,0.0,3360.956787109375,0.8589563369750977,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472628593444824,0.3028588593006134,0.2738813459873199,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413344264030457,0.4097824096679687,0.3890422284603119,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230496287345886,0.389368861913681,0.2731575965881347,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968287110328674,0.3595801889896393,0.3417922854423523,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826522588729858,0.2368551790714264,1.0726377964019775,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224738121032715,1.0,1.0,0.0,1.0,-2.8220648765563965,2.82205867767334,6.3936836340872105e-06,2.175411939620972,0.8583059906959534,0.8583059906959534,0.0,112.10608673095705,149.0,42968.20703125,-0.0,2604.915771484375,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954308032989502,1.0,0.0,0.0,3.442648410797119,3.4426703453063965,7.908217867225176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.943359375,0.0,1313.108154296875,1895.4371337890625,0.0,3360.956787109375,0.8589563369750977,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330336213111877,0.3030004799365997,0.2742632031440735,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217156171798706,0.4098061323165893,0.3893340229988098,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044764637947084,0.3894433379173279,0.2734067142009735,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804166316986084,0.35971599817276,0.3421941995620727,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688432931900024,0.237170323729515,1.0754090547561646,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277780294418335,1.0,1.0,0.0,1.0,-2.826988220214844,2.826981782913208,6.416176347556757e-06,2.179281949996948,0.8619968295097351,0.8619968295097351,0.0,119.23651123046876,149.0,41854.6484375,-0.0,2665.004638671875,1.0,281.19287109375,284.0726623535156,293.33660888671875,295.9591064453125,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884432315826416,1.0,0.0,0.0,3.4502203464508057,3.450242280960083,7.943043556224438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.53466796875,0.0,1319.4610595703125,1895.4371337890625,0.0,3295.645751953125,0.860538899898529,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199309706687927,0.3031623661518097,0.2747109830379486,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9041041135787964,0.4098502099514007,0.3896900117397308,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886135816574097,0.3895402252674103,0.2737084329128265,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8653444051742554,0.3598641753196716,0.3426479697227478,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562551498413086,0.2374763041734695,1.0782713890075684,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333723425865173,1.0,1.0,0.0,1.0,-2.8323025703430176,2.832296133041382,6.440483048208989e-06,2.1834521293640137,0.8652633428573608,0.8652633428573608,0.0,126.81363677978516,167.0,41661.83984375,-0.0,2729.271728515625,1.0,281.239990234375,284.11474609375,293.3361511230469,295.9930114746094,293.1499938964844,293.1499938964844,281.54998779296875,35492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855496048927307,1.0,0.0,0.0,3.4610652923583984,3.461087465286255,7.993056101440743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.6953125,0.0,1329.3492431640625,1895.4371337890625,0.0,3268.564697265625,0.8627985715866089,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945132255554199,0.3033966422080993,0.2755321860313415,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748555779457092,0.409861147403717,0.3903410732746124,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603762984275818,0.3896524608135223,0.2742601633071899,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390672206878662,0.3600749671459198,0.3434908986091614,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343713641166687,0.2379770278930664,1.083621859550476,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450466275215149,1.0,1.0,0.0,1.0,-2.842179536819458,2.8421730995178223,6.4858541009016335e-06,2.1912357807159424,0.8743213415145874,0.8743213415145874,0.0,143.15017700195312,170.0,40334.37109375,-0.0,2864.9501953125,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753093481063843,1.0,0.0,0.0,3.490063667297364,3.490086078643799,8.127556725412433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.2822265625,0.0,1356.7608642578125,1895.4371337890625,0.0,3172.607421875,0.8690299987792969,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945132255554199,0.3033966422080993,0.2755321860313415,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748555779457092,0.409861147403717,0.3903410732746124,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603762984275818,0.3896524608135223,0.2742601633071899,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390672206878662,0.3600749671459198,0.3434908986091614,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343713641166687,0.2379770278930664,1.083621859550476,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450466275215149,1.0,1.0,0.0,1.0,-2.842179536819458,2.8421730995178223,6.4858541009016335e-06,2.1912357807159424,0.8743213415145874,0.8743213415145874,0.0,143.15017700195312,170.0,40334.37109375,-0.0,2864.9501953125,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753093481063843,1.0,0.0,0.0,3.490063667297364,3.490086078643799,8.127556725412433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.2822265625,0.0,1356.7608642578125,1895.4371337890625,0.0,3172.607421875,0.8690299987792969,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798160314559937,0.3036084473133087,0.2761252820491791,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587741851806641,0.4098520874977112,0.3907582759857178,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450956344604492,0.389743834733963,0.2746383249759674,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248220682144165,0.360252320766449,0.344086229801178,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224409580230713,0.2384042292833328,1.0876108407974243,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525261759757996,1.0,1.0,0.0,1.0,-2.8493618965148926,2.849355459213257,6.519151611428242e-06,2.1969878673553467,0.8853639960289001,0.8853639960289001,0.0,154.2159423828125,158.0,38959.93359375,-0.0,2958.543212890625,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86454176902771,1.0,0.0,0.0,3.528286457061768,3.5283091068267822,8.30655551453674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.6044921875,0.0,1394.4442138671875,1895.4371337890625,0.0,3071.606689453125,0.8773600459098816,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798160314559937,0.3036084473133087,0.2761252820491791,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587741851806641,0.4098520874977112,0.3907582759857178,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450956344604492,0.389743834733963,0.2746383249759674,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248220682144165,0.360252320766449,0.344086229801178,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224409580230713,0.2384042292833328,1.0876108407974243,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525261759757996,1.0,1.0,0.0,1.0,-2.8493618965148926,2.849355459213257,6.519151611428242e-06,2.1969878673553467,0.8853639960289001,0.8853639960289001,0.0,154.2159423828125,158.0,38959.93359375,-0.0,2958.543212890625,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86454176902771,1.0,0.0,0.0,3.528286457061768,3.5283091068267822,8.30655551453674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.6044921875,0.0,1394.4442138671875,1895.4371337890625,0.0,3071.606689453125,0.8773600459098816,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784174084663391,0.3038718700408935,0.2763912975788116,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570643663406372,0.409878671169281,0.3908202350139618,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435338735580444,0.3898695409297943,0.2747528254985809,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233961462974548,0.3604583144187927,0.3443185687065124,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214701175689697,0.2388271391391754,1.089719295501709,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533422827720642,1.0,1.0,0.0,1.0,-2.8527114391326904,2.8527050018310547,6.534981821459951e-06,2.199793577194214,0.8982795476913452,0.8982795476913452,0.0,155.61610412597656,146.0,37524.48828125,-0.0,2976.213134765625,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529952168464661,1.0,0.0,0.0,3.574227809906006,3.5742509365081787,8.524281156496727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.8173828125,0.0,1441.400634765625,1895.4371337890625,0.0,2963.332275390625,0.8874648213386536,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784174084663391,0.3038718700408935,0.2763912975788116,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570643663406372,0.409878671169281,0.3908202350139618,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435338735580444,0.3898695409297943,0.2747528254985809,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233961462974548,0.3604583144187927,0.3443185687065124,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214701175689697,0.2388271391391754,1.089719295501709,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533422827720642,1.0,1.0,0.0,1.0,-2.8527114391326904,2.8527050018310547,6.534981821459951e-06,2.199793577194214,0.8982795476913452,0.8982795476913452,0.0,155.61610412597656,146.0,37524.48828125,-0.0,2976.213134765625,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529952168464661,1.0,0.0,0.0,3.574227809906006,3.5742509365081787,8.524281156496727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.8173828125,0.0,1441.400634765625,1895.4371337890625,0.0,2963.332275390625,0.8874648213386536,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845402956008911,0.3042351901531219,0.2765244543552398,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633646368980408,0.4099826216697693,0.3907213509082794,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496116399765015,0.3900744616985321,0.2747500538825989,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292162418365479,0.3607335388660431,0.3443830013275146,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267768979072571,0.2392981052398681,1.090925216674805,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.550622284412384,1.0,1.0,0.0,1.0,-2.8542776107788086,2.8542709350585938,6.542592473124387e-06,2.2011969089508057,0.913013517856598,0.913013517856598,0.0,151.20497131347656,134.0,36040.73046875,-0.0,2949.2646484375,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404383063316345,1.0,0.0,0.0,3.626378297805786,3.626401662826538,8.774845809966791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.8125,0.0,1496.5826416015625,1895.4371337890625,0.0,2845.810791015625,0.8990138173103333,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845402956008911,0.3042351901531219,0.2765244543552398,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633646368980408,0.4099826216697693,0.3907213509082794,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496116399765015,0.3900744616985321,0.2747500538825989,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292162418365479,0.3607335388660431,0.3443830013275146,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267768979072571,0.2392981052398681,1.090925216674805,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.550622284412384,1.0,1.0,0.0,1.0,-2.8542776107788086,2.8542709350585938,6.542592473124387e-06,2.2011969089508057,0.913013517856598,0.913013517856598,0.0,151.20497131347656,134.0,36040.73046875,-0.0,2949.2646484375,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404383063316345,1.0,0.0,0.0,3.626378297805786,3.626401662826538,8.774845809966791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.8125,0.0,1496.5826416015625,1895.4371337890625,0.0,2845.810791015625,0.8990138173103333,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891017198562622,0.3039430677890777,0.2764106690883636,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.868196964263916,0.409603863954544,0.3904938399791717,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542426824569702,0.3897011578083038,0.2746040225028991,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336010575294495,0.3604878485202789,0.3442526757717132,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306758165359497,0.2392705082893371,1.0909479856491089,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483748912811279,1.0,1.0,0.0,1.0,-2.853569746017456,2.8535633087158203,6.539737114508171e-06,2.200826644897461,0.9173593521118164,0.9173593521118164,0.0,147.8672332763672,134.0,37016.55859375,-0.0,2924.37890625,1.0,282.1988220214844,284.6432189941406,293.1381530761719,295.6063537597656,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489871025085449,1.0,0.0,0.0,3.6511213779449454,3.651144981384277,8.894996881281259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.91796875,0.0,1524.4827880859375,1895.4371337890625,0.0,2925.784423828125,0.9045630693435668,1.0,0.0,3.0,1.0,0.0
