time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931817173957825,0.3030972182750702,0.2757398784160614,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727275729179382,0.4086999595165252,0.389727383852005,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585416078567505,0.3887747526168823,0.2740277647972107,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376942276954651,0.3597624599933624,0.3436368107795715,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342804670333862,0.2388799637556076,1.0893136262893677,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455062389373779,1.0,1.0,0.0,1.0,-2.8484532833099365,2.848446846008301,6.5166868807864375e-06,2.197052478790283,0.9217425584793092,0.9217425584793092,0.0,144.45330810546875,122.0,36993.08984375,-0.0,2888.627685546875,1.0,282.1576538085937,284.5711669921875,293.1140441894531,295.5616455078125,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554937839508057,1.0,0.0,0.0,3.673037052154541,3.673060894012451,9.002101251098793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.7841796875,0.0,1549.7305908203125,1895.4371337890625,0.0,2986.7509765625,0.9095697999000548,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014093637466431,0.300461083650589,0.273402065038681,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822284936904907,0.4058985412120819,0.3871356844902038,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.867540717124939,0.3859289288520813,0.2720803618431091,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462487459182739,0.3573801219463348,0.3414188325405121,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416394948959351,0.2373258024454116,1.082253098487854,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381708741188049,1.0,1.0,0.0,1.0,-2.829047441482544,2.829041004180908,6.428740107367048e-06,2.1823318004608154,0.9267405271530152,0.9267405271530152,0.0,136.98573303222656,110.0,37819.99609375,-0.0,2791.931640625,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731638193130493,1.0,0.0,0.0,3.709010124206543,3.7090344429016113,9.17929469324008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.787109375,0.0,1592.6536865234375,1895.4371337890625,0.0,3152.48681640625,0.9178252816200256,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014093637466431,0.300461083650589,0.273402065038681,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822284936904907,0.4058985412120819,0.3871356844902038,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.867540717124939,0.3859289288520813,0.2720803618431091,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462487459182739,0.3573801219463348,0.3414188325405121,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416394948959351,0.2373258024454116,1.082253098487854,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381708741188049,1.0,1.0,0.0,1.0,-2.829047441482544,2.829041004180908,6.428740107367048e-06,2.1823318004608154,0.9267405271530152,0.9267405271530152,0.0,136.98573303222656,110.0,37819.99609375,-0.0,2791.931640625,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731638193130493,1.0,0.0,0.0,3.709010124206543,3.7090344429016113,9.17929469324008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.787109375,0.0,1592.6536865234375,1895.4371337890625,0.0,3152.48681640625,0.9178252816200256,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107033371925354,0.2970943748950958,0.2702538073062897,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.893324613571167,0.4022370278835296,0.3835831880569458,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781283497810364,0.382263034582138,0.2694440484046936,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562850952148438,0.3541720807552337,0.3382835388183594,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500492334365845,0.2350318878889084,1.071362853050232,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290724039077759,1.0,1.0,0.0,1.0,-2.8009753227233887,2.800969123840332,6.302155270532239e-06,2.160844326019287,0.9281466007232666,0.9281466007232666,0.0,128.59629821777344,98.0,38494.33984375,-0.0,2670.711669921875,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874149918556213,1.0,0.0,0.0,3.7330708503723145,3.733095645904541,9.29877558064618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.9599609375,0.0,1622.8160400390625,1895.4371337890625,0.0,3286.024658203125,0.9234378933906556,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107033371925354,0.2970943748950958,0.2702538073062897,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.893324613571167,0.4022370278835296,0.3835831880569458,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781283497810364,0.382263034582138,0.2694440484046936,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562850952148438,0.3541720807552337,0.3382835388183594,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500492334365845,0.2350318878889084,1.071362853050232,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290724039077759,1.0,1.0,0.0,1.0,-2.8009753227233887,2.800969123840332,6.302155270532239e-06,2.160844326019287,0.9281466007232666,0.9281466007232666,0.0,128.59629821777344,98.0,38494.33984375,-0.0,2670.711669921875,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874149918556213,1.0,0.0,0.0,3.7330708503723145,3.733095645904541,9.29877558064618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.9599609375,0.0,1622.8160400390625,1895.4371337890625,0.0,3286.024658203125,0.9234378933906556,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215275406837463,0.2933247089385986,0.2666648030281067,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071001410484314,0.3980501890182495,0.3794479966163635,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913293480873108,0.378108263015747,0.2664055526256561,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688562512397766,0.350457102060318,0.3345833718776703,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604596018791199,0.2322599440813064,1.0579580068588257,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.518628716468811,1.0,1.0,0.0,1.0,-2.7674875259399414,2.7674813270568848,6.152632067824015e-06,2.1351354122161865,0.9259604215621948,0.9259604215621948,0.0,119.36865997314452,86.0,39037.81640625,-0.0,2534.300048828125,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985145688056946,1.0,0.0,0.0,3.7444660663604736,3.7444908618927,9.355630936624948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.47607421875,0.0,1638.6895751953125,1895.4371337890625,0.0,3389.734130859375,0.92622047662735,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215275406837463,0.2933247089385986,0.2666648030281067,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071001410484314,0.3980501890182495,0.3794479966163635,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913293480873108,0.378108263015747,0.2664055526256561,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688562512397766,0.350457102060318,0.3345833718776703,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604596018791199,0.2322599440813064,1.0579580068588257,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.518628716468811,1.0,1.0,0.0,1.0,-2.7674875259399414,2.7674813270568848,6.152632067824015e-06,2.1351354122161865,0.9259604215621948,0.9259604215621948,0.0,119.36865997314452,86.0,39037.81640625,-0.0,2534.300048828125,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985145688056946,1.0,0.0,0.0,3.7444660663604736,3.7444908618927,9.355630936624948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.47607421875,0.0,1638.6895751953125,1895.4371337890625,0.0,3389.734130859375,0.92622047662735,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348093032836914,0.289294570684433,0.2627977132797241,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259608387947084,0.3935046792030334,0.3749226629734039,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080735445022584,0.3736185133457184,0.263096421957016,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848692774772644,0.3464002013206482,0.3305093646049499,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737283706665039,0.2291680127382278,1.0428696870803833,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.507152795791626,1.0,1.0,0.0,1.0,-2.730398416519165,2.7303924560546875,5.989048531773733e-06,2.106626033782959,0.9201945662498474,0.9201945662498474,0.0,109.50191497802734,74.0,39464.8203125,-0.0,2389.12158203125,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075592160224916,1.0,0.0,0.0,3.7425343990325928,3.7425594329833984,9.345981197839136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.50537109375,0.0,1639.20556640625,1895.4371337890625,0.0,3473.938720703125,0.926023006439209,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348093032836914,0.289294570684433,0.2627977132797241,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259608387947084,0.3935046792030334,0.3749226629734039,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080735445022584,0.3736185133457184,0.263096421957016,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848692774772644,0.3464002013206482,0.3305093646049499,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737283706665039,0.2291680127382278,1.0428696870803833,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.507152795791626,1.0,1.0,0.0,1.0,-2.730398416519165,2.7303924560546875,5.989048531773733e-06,2.106626033782959,0.9201945662498474,0.9201945662498474,0.0,109.50191497802734,74.0,39464.8203125,-0.0,2389.12158203125,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075592160224916,1.0,0.0,0.0,3.7425343990325928,3.7425594329833984,9.345981197839136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.50537109375,0.0,1639.20556640625,1895.4371337890625,0.0,3473.938720703125,0.926023006439209,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429691791534424,0.2872258722782135,0.2608247399330139,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376161694526672,0.3911461532115936,0.3725835680961609,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190797209739684,0.3712965548038482,0.2613940238952636,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946478366851807,0.3442896008491516,0.3283966481685638,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.781886875629425,0.2275469601154327,1.0349586009979248,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.50110924243927,1.0,1.0,0.0,1.0,-2.711125373840332,2.7111196517944336,5.904892987018684e-06,2.091801404953003,0.915422022342682,0.915422022342682,0.0,104.34825897216795,74.0,40123.0625,-0.0,2314.9462890625,1.0,280.6988830566406,283.28692626953125,292.7290344238281,295.4479675292969,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138415455818176,1.0,0.0,0.0,3.736494779586792,3.7365198135375977,9.315840543422382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.998046875,0.0,1633.70703125,1895.4371337890625,0.0,3532.2197265625,0.9247666597366332,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520377278327942,0.2850772738456726,0.2587354183197021,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9500160217285156,0.3886918127536773,0.3701128959655761,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315038919448853,0.3688811659812927,0.2595916390419006,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9054015278816224,0.3420896232128143,0.3261640667915344,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908718585968018,0.2258529216051101,1.026617407798767,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948626458644867,1.0,1.0,0.0,1.0,-2.6907739639282227,2.690768241882324,5.816674729430815e-06,2.076147079467773,0.9108790159225464,0.9108790159225464,0.0,99.1845245361328,62.0,39784.25390625,-0.0,2239.510498046875,1.0,280.6574401855469,283.2149353027344,292.6550598144531,295.3066711425781,293.1499938964844,293.1499938964844,280.3500061035156,36467.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152477383613586,1.0,0.0,0.0,3.726389408111572,3.726414203643799,9.265519338441664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.9375,0.0,1623.3975830078125,1895.4371337890625,0.0,3545.23876953125,0.922655701637268,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754722476005554,0.2807197868824005,0.2545266449451446,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775826930999756,0.3836690187454223,0.3650816679000854,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610850214958192,0.3639506101608276,0.2559351921081543,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349291920661926,0.337581604719162,0.3216092586517334,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130078315734863,0.2223768383264541,1.009528875350952,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.481904536485672,1.0,1.0,0.0,1.0,-2.6492693424224854,2.649263858795166,5.638791662931908e-06,2.044207811355591,0.8980704545974731,0.8980704545974731,0.0,88.56364440917969,65.0,39999.60546875,-0.0,2088.379150390625,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218566417694092,1.0,0.0,0.0,3.694732189178467,3.694756746292114,9.10875940007827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.14501953125,0.0,1590.2255859375,1895.4371337890625,0.0,3606.28271484375,0.9158461093902588,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754722476005554,0.2807197868824005,0.2545266449451446,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775826930999756,0.3836690187454223,0.3650816679000854,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610850214958192,0.3639506101608276,0.2559351921081543,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349291920661926,0.337581604719162,0.3216092586517334,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130078315734863,0.2223768383264541,1.009528875350952,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.481904536485672,1.0,1.0,0.0,1.0,-2.6492693424224854,2.649263858795166,5.638791662931908e-06,2.044207811355591,0.8980704545974731,0.8980704545974731,0.0,88.56364440917969,65.0,39999.60546875,-0.0,2088.379150390625,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218566417694092,1.0,0.0,0.0,3.694732189178467,3.694756746292114,9.10875940007827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.14501953125,0.0,1590.2255859375,1895.4371337890625,0.0,3606.28271484375,0.9158461093902588,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896835446357727,0.2777424454689026,0.2512540817260742,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9911778569221495,0.3798831403255462,0.3609144985675812,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.976493239402771,0.3603748381137848,0.2529793381690979,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521555304527284,0.3341754376888275,0.3178379833698272,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248627185821533,0.2196799516677856,0.9952489733695984,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.47346031665802,1.0,1.0,0.0,1.0,-2.615072011947632,2.6150665283203125,5.494008746609325e-06,2.017747163772583,0.8888107538223267,0.8888107538223267,0.0,82.58682250976562,83.0,37930.12890625,-0.0,1984.84375,1.0,280.6423645019531,283.1194763183594,292.36163330078125,294.832763671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020629525184632,1.0,0.0,0.0,3.658039331436157,3.6580636501312256,8.92873686098028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.90673828125,0.0,1549.582275390625,1895.4371337890625,0.0,3422.806640625,0.9077329039573668,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896835446357727,0.2777424454689026,0.2512540817260742,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9911778569221495,0.3798831403255462,0.3609144985675812,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.976493239402771,0.3603748381137848,0.2529793381690979,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521555304527284,0.3341754376888275,0.3178379833698272,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248627185821533,0.2196799516677856,0.9952489733695984,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.47346031665802,1.0,1.0,0.0,1.0,-2.615072011947632,2.6150665283203125,5.494008746609325e-06,2.017747163772583,0.8888107538223267,0.8888107538223267,0.0,82.58682250976562,83.0,37930.12890625,-0.0,1984.84375,1.0,280.6423645019531,283.1194763183594,292.36163330078125,294.832763671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020629525184632,1.0,0.0,0.0,3.658039331436157,3.6580636501312256,8.92873686098028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.90673828125,0.0,1549.582275390625,1895.4371337890625,0.0,3422.806640625,0.9077329039573668,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.876611053943634,0.2759835124015808,0.2495806366205215,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790680408477784,0.3773533701896667,0.358410894870758,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627904295921326,0.3580701351165771,0.2512892186641693,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366068243980408,0.3319258391857147,0.3156124353408813,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132423162460327,0.2179162502288818,0.9870017170906068,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728991687297821,1.0,1.0,0.0,1.0,-2.595426559448242,2.595421314239502,5.411831807577983e-06,2.0026183128356934,0.8794765472412109,0.8794765472412109,0.0,84.76044464111328,101.0,35973.65625,-0.0,1961.937744140625,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786916732788086,1.0,0.0,0.0,3.6180808544158936,3.618104934692383,8.734737093618605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.6259765625,0.0,1505.9163818359375,1895.4371337890625,0.0,3204.318359375,0.8988801836967468,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.876611053943634,0.2759835124015808,0.2495806366205215,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790680408477784,0.3773533701896667,0.358410894870758,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627904295921326,0.3580701351165771,0.2512892186641693,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366068243980408,0.3319258391857147,0.3156124353408813,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132423162460327,0.2179162502288818,0.9870017170906068,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728991687297821,1.0,1.0,0.0,1.0,-2.595426559448242,2.595421314239502,5.411831807577983e-06,2.0026183128356934,0.8794765472412109,0.8794765472412109,0.0,84.76044464111328,101.0,35973.65625,-0.0,1961.937744140625,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786916732788086,1.0,0.0,0.0,3.6180808544158936,3.618104934692383,8.734737093618605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.6259765625,0.0,1505.9163818359375,1895.4371337890625,0.0,3204.318359375,0.8988801836967468,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490617871284485,0.2747151553630829,0.2486685961484909,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472804665565492,0.3754244446754455,0.3568068742752075,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.928657591342926,0.3563232421875,0.2502382695674896,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027410745620728,0.330226331949234,0.3142339587211609,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867681384086609,0.216651514172554,0.9824185967445374,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771749675273895,1.0,1.0,0.0,1.0,-2.5839719772338867,2.5839667320251465,5.364436219679192e-06,1.993912935256958,0.8705829977989197,0.8705829977989197,0.0,92.58887481689452,119.0,34106.85546875,-0.0,1989.9930419921875,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565712571144104,1.0,0.0,0.0,3.576537609100342,3.576561212539673,8.53530195854546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.8515625,0.0,1461.1278076171875,1895.4371337890625,0.0,2996.852294921875,0.8896568417549133,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490617871284485,0.2747151553630829,0.2486685961484909,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472804665565492,0.3754244446754455,0.3568068742752075,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.928657591342926,0.3563232421875,0.2502382695674896,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027410745620728,0.330226331949234,0.3142339587211609,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867681384086609,0.216651514172554,0.9824185967445374,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771749675273895,1.0,1.0,0.0,1.0,-2.5839719772338867,2.5839667320251465,5.364436219679192e-06,1.993912935256958,0.8705829977989197,0.8705829977989197,0.0,92.58887481689452,119.0,34106.85546875,-0.0,1989.9930419921875,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565712571144104,1.0,0.0,0.0,3.576537609100342,3.576561212539673,8.53530195854546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.8515625,0.0,1461.1278076171875,1895.4371337890625,0.0,2996.852294921875,0.8896568417549133,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342422246932983,0.2741544842720032,0.2483343631029129,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270868897438048,0.3745644390583038,0.3561695516109466,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089558720588684,0.3555410802364349,0.2498215138912201,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855437636375427,0.3294691443443298,0.3136984407901764,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719400525093079,0.2161127179861068,0.980877161026001,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805510342121124,1.0,1.0,0.0,1.0,-2.579807043075561,2.579801559448242,5.347327714844141e-06,1.990784168243408,0.8667995929718018,0.8667995929718018,0.0,98.01399230957033,119.0,32738.14453125,-0.0,2016.32421875,1.0,281.4964294433594,283.6780700683594,292.0764465332031,294.1580810546875,293.1499938964844,293.1499938964844,281.54998779296875,37110.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436198830604553,1.0,0.0,0.0,3.5552358627319336,3.555259227752685,8.433932521256793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.919921875,0.0,1438.3673095703125,1895.4371337890625,0.0,2875.553466796875,0.8849568367004395,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200661540031433,0.2736790776252746,0.2481383979320526,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.907637894153595,0.3737983107566833,0.3556827902793884,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915833830833435,0.3548535108566284,0.2495187371969223,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690279126167297,0.3287964463233948,0.3132994472980499,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578811049461365,0.2156478017568588,0.979883313179016,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845491945743561,1.0,1.0,0.0,1.0,-2.5769476890563965,2.576942443847656,5.335648893378675e-06,1.988661289215088,0.8621301651000977,0.8621301651000977,0.0,104.11441802978516,137.0,32291.66796875,-0.0,2049.2587890625,1.0,281.541015625,283.7220458984375,292.0553283691406,294.1529235839844,293.1499938964844,293.1499938964844,281.8500061035156,37125.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355929851531982,1.0,0.0,0.0,3.5344367027282715,3.5344598293304443,8.335539973813866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.47021484375,0.0,1416.510986328125,1895.4371337890625,0.0,2800.5693359375,0.8803038597106934,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.791441023349762,0.272767424583435,0.247828871011734,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746523857116699,0.3723409473896026,0.3548356592655182,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598265051841736,0.3535548448562622,0.2490012794733047,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392025232315063,0.3275160193443298,0.3126218020915985,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327138781547546,0.2147873193025589,0.9785414338111876,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938435852527618,1.0,1.0,0.0,1.0,-2.572507858276367,2.572502613067627,5.317636350810062e-06,1.985413074493408,0.8541173338890076,0.8541173338890076,0.0,118.09358978271484,140.0,30512.0234375,-0.0,2128.47802734375,1.0,281.8405456542969,283.9258117675781,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148029446601868,1.0,0.0,0.0,3.492473840713501,3.4924967288970947,8.138786142808385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.35205078125,0.0,1372.882568359375,1895.4371337890625,0.0,2607.49169921875,0.8709840178489685,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.791441023349762,0.272767424583435,0.247828871011734,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746523857116699,0.3723409473896026,0.3548356592655182,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598265051841736,0.3535548448562622,0.2490012794733047,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392025232315063,0.3275160193443298,0.3126218020915985,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327138781547546,0.2147873193025589,0.9785414338111876,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938435852527618,1.0,1.0,0.0,1.0,-2.572507858276367,2.572502613067627,5.317636350810062e-06,1.985413074493408,0.8541173338890076,0.8541173338890076,0.0,118.09358978271484,140.0,30512.0234375,-0.0,2128.47802734375,1.0,281.8405456542969,283.9258117675781,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148029446601868,1.0,0.0,0.0,3.492473840713501,3.4924967288970947,8.138786142808385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.35205078125,0.0,1372.882568359375,1895.4371337890625,0.0,2607.49169921875,0.8709840178489685,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743366956710815,0.2719568014144897,0.2474486231803894,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559481501579285,0.3710082173347473,0.3539426922798157,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742154121399,0.3523951470851898,0.2484593987464904,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224180936813354,0.3263438940048218,0.3118826448917389,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182418704032898,0.2140260338783264,0.9768711924552916,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995972812175751,1.0,1.0,0.0,1.0,-2.567433834075928,2.5674285888671875,5.297074949339731e-06,1.981694459915161,0.8465288281440735,0.8465288281440735,0.0,127.82193756103516,128.0,28744.353515625,-0.0,2179.612548828125,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933850884437561,1.0,0.0,0.0,3.451122999191284,3.45114541053772,7.947200515445729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.14306640625,0.0,1330.7427978515625,1895.4371337890625,0.0,2411.107421875,0.8618059158325195,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743366956710815,0.2719568014144897,0.2474486231803894,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559481501579285,0.3710082173347473,0.3539426922798157,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742154121399,0.3523951470851898,0.2484593987464904,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224180936813354,0.3263438940048218,0.3118826448917389,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182418704032898,0.2140260338783264,0.9768711924552916,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995972812175751,1.0,1.0,0.0,1.0,-2.567433834075928,2.5674285888671875,5.297074949339731e-06,1.981694459915161,0.8465288281440735,0.8465288281440735,0.0,127.82193756103516,128.0,28744.353515625,-0.0,2179.612548828125,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933850884437561,1.0,0.0,0.0,3.451122999191284,3.45114541053772,7.947200515445729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.14306640625,0.0,1330.7427978515625,1895.4371337890625,0.0,2411.107421875,0.8618059158325195,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718115448951721,0.2712910771369934,0.2468627095222473,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530462980270386,0.3698160946369171,0.3528349995613098,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393954038619995,0.3513830602169037,0.2477646917104721,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197455406188965,0.325298011302948,0.3109148442745209,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159008979797363,0.2133838683366775,0.9740815162658693,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988783299922943,1.0,1.0,0.0,1.0,-2.5600521564483643,2.560046672821045,5.26701842318289e-06,1.976176261901856,0.8393370509147644,0.8393370509147644,0.0,128.81802368164062,116.0,26980.474609375,-0.0,2171.62109375,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707731127738953,1.0,0.0,0.0,3.410656452178955,3.4106783866882324,7.76192166540568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.29833984375,0.0,1290.3447265625,1895.4371337890625,0.0,2207.706787109375,0.8528337478637695,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718115448951721,0.2712910771369934,0.2468627095222473,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530462980270386,0.3698160946369171,0.3528349995613098,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393954038619995,0.3513830602169037,0.2477646917104721,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197455406188965,0.325298011302948,0.3109148442745209,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159008979797363,0.2133838683366775,0.9740815162658693,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988783299922943,1.0,1.0,0.0,1.0,-2.5600521564483643,2.560046672821045,5.26701842318289e-06,1.976176261901856,0.8393370509147644,0.8393370509147644,0.0,128.81802368164062,116.0,26980.474609375,-0.0,2171.62109375,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707731127738953,1.0,0.0,0.0,3.410656452178955,3.4106783866882324,7.76192166540568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.29833984375,0.0,1290.3447265625,1895.4371337890625,0.0,2207.706787109375,0.8528337478637695,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776705026626587,0.2707971334457397,0.2462264895439148,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590810894966125,0.3687819838523865,0.3516612350940704,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452427983283997,0.3505355417728424,0.2470259964466095,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252744674682617,0.3243968784809112,0.3098684549331665,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208576202392578,0.2128832191228866,0.970902681350708,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946143925189972,1.0,1.0,0.0,1.0,-2.551913261413574,2.551908016204834,5.23383823747281e-06,1.9700206518173216,0.8325510621070862,0.8325510621070862,0.0,124.39299011230467,104.0,25235.046875,-0.0,2128.531982421875,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746649444103241,1.0,0.0,0.0,3.3713057041168213,3.3713271617889404,7.58384715027205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.6552734375,0.0,1251.8502197265625,1895.4371337890625,0.0,1996.5347900390625,0.8441190123558044,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776705026626587,0.2707971334457397,0.2462264895439148,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590810894966125,0.3687819838523865,0.3516612350940704,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452427983283997,0.3505355417728424,0.2470259964466095,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252744674682617,0.3243968784809112,0.3098684549331665,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208576202392578,0.2128832191228866,0.970902681350708,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946143925189972,1.0,1.0,0.0,1.0,-2.551913261413574,2.551908016204834,5.23383823747281e-06,1.9700206518173216,0.8325510621070862,0.8325510621070862,0.0,124.39299011230467,104.0,25235.046875,-0.0,2128.531982421875,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746649444103241,1.0,0.0,0.0,3.3713057041168213,3.3713271617889404,7.58384715027205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.6552734375,0.0,1251.8502197265625,1895.4371337890625,0.0,1996.5347900390625,0.8441190123558044,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828080058097839,0.2705857455730438,0.2458850741386413,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644846677780151,0.3682995140552521,0.3510498404502868,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504408001899719,0.3501462936401367,0.2466374039649963,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.830142080783844,0.323978066444397,0.3093197345733642,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251361608505249,0.2126689255237579,0.9692312479019164,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916174709796905,1.0,1.0,0.0,1.0,-2.54763412475586,2.547628879547119,5.216416411712999e-06,1.9667744636535645,0.8297419548034668,0.8297419548034668,0.0,120.95240783691406,104.0,24022.841796875,-0.0,2099.071044921875,1.0,282.9902648925781,284.6829528808594,291.5842590332031,293.1391296386719,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316396832466125,1.0,0.0,0.0,3.3518083095550537,3.351829767227173,7.496381613236736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.787109375,0.0,1232.993896484375,1895.4371337890625,0.0,1868.828125,0.839839518070221,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.789516806602478,0.2704476416110992,0.2456120252609253,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8715899586677551,0.3678848445415497,0.35050168633461,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572847247123718,0.3498274981975555,0.2463006377220153,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364869952201843,0.3236203789710998,0.3088244497776031,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306351661682129,0.2125070840120315,0.9677308797836304,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882347583770752,1.0,1.0,0.0,1.0,-2.543844699859619,2.543839454650879,5.201000931265298e-06,1.96389389038086,0.8261197805404663,0.8261197805404663,0.0,116.86869049072266,92.0,23628.392578125,-0.0,2066.63916015625,1.0,283.0389099121094,284.73028564453125,291.5648193359375,293.1345520019531,293.1499938964844,293.1499938964844,283.1499938964844,37007.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214320302009583,1.0,0.0,0.0,3.3332266807556152,3.333247900009156,7.41349481359066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.35009765625,0.0,1215.3555908203125,1895.4371337890625,0.0,1783.81982421875,0.8336968421936035,1.0,0.0,3.0,1.0,0.0
