time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058748841285706,0.2697814702987671,0.2447991371154785,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.889339804649353,0.3667011559009552,0.3491510152816772,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744542598724365,0.3487989008426666,0.2454177439212799,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523802757263184,0.3225875198841095,0.3076041042804718,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.74422287940979,0.2119777947664261,0.9640297293663024,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805043935775757,1.0,1.0,0.0,1.0,-2.534274339675904,2.534269094467163,5.162181878404226e-06,1.956623792648316,0.8177094459533691,0.8177094459533691,0.0,107.76716613769533,80.0,22706.048828125,-0.0,1992.62353515625,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078410983085632,1.0,0.0,0.0,3.27337908744812,3.273399591445923,7.14966802206618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.0234375,0.0,1157.9931640625,1895.4371337890625,0.0,1673.1744384765625,0.8189225196838379,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058748841285706,0.2697814702987671,0.2447991371154785,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.889339804649353,0.3667011559009552,0.3491510152816772,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744542598724365,0.3487989008426666,0.2454177439212799,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523802757263184,0.3225875198841095,0.3076041042804718,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.74422287940979,0.2119777947664261,0.9640297293663024,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805043935775757,1.0,1.0,0.0,1.0,-2.534274339675904,2.534269094467163,5.162181878404226e-06,1.956623792648316,0.8177094459533691,0.8177094459533691,0.0,107.76716613769533,80.0,22706.048828125,-0.0,1992.62353515625,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078410983085632,1.0,0.0,0.0,3.27337908744812,3.273399591445923,7.14966802206618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.0234375,0.0,1157.9931640625,1895.4371337890625,0.0,1673.1744384765625,0.8189225196838379,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245865106582642,0.2685808837413788,0.243498608469963,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.91189044713974,0.3650001287460327,0.3473117649555206,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961098194122314,0.3472262322902679,0.2441515475511551,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727484345436096,0.321080595254898,0.3059362471103668,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615572214126587,0.2110991030931472,0.9587811827659608,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716958701610565,1.0,1.0,0.0,1.0,-2.520674467086792,2.520669221878052,5.107121978653595e-06,1.946216344833374,0.80698162317276,0.80698162317276,0.0,98.0208740234375,68.0,22108.095703125,-0.0,1907.934814453125,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029234170913696,1.0,0.0,0.0,3.1893420219421387,3.189362049102783,6.787276447539625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8037109375,0.0,1079.8704833984375,1895.4371337890625,0.0,1633.900390625,0.7994745969772339,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245865106582642,0.2685808837413788,0.243498608469963,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.91189044713974,0.3650001287460327,0.3473117649555206,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961098194122314,0.3472262322902679,0.2441515475511551,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727484345436096,0.321080595254898,0.3059362471103668,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615572214126587,0.2110991030931472,0.9587811827659608,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716958701610565,1.0,1.0,0.0,1.0,-2.520674467086792,2.520669221878052,5.107121978653595e-06,1.946216344833374,0.80698162317276,0.80698162317276,0.0,98.0208740234375,68.0,22108.095703125,-0.0,1907.934814453125,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029234170913696,1.0,0.0,0.0,3.1893420219421387,3.189362049102783,6.787276447539625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8037109375,0.0,1079.8704833984375,1895.4371337890625,0.0,1633.900390625,0.7994745969772339,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474941253662109,0.2670640051364898,0.2418348789215088,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.943257212638855,0.3629575073719024,0.3450767695903778,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254298210144044,0.3453158438205719,0.2425902187824249,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992291688919067,0.3192505538463592,0.3038970232009887,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842831611633301,0.2099511325359344,0.9521021246910096,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619989991188049,1.0,1.0,0.0,1.0,-2.5036416053771973,2.503636360168457,5.038443759985967e-06,1.933107614517212,0.7944951057434082,0.7944951057434082,0.0,87.84172821044922,56.0,21492.0390625,-0.0,1815.466064453125,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981449723243713,1.0,0.0,0.0,3.0883493423461914,3.0883681774139404,6.364234081956965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.63330078125,0.0,990.7308959960938,1895.4371337890625,0.0,1596.1444091796875,0.7762343287467957,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474941253662109,0.2670640051364898,0.2418348789215088,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.943257212638855,0.3629575073719024,0.3450767695903778,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254298210144044,0.3453158438205719,0.2425902187824249,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992291688919067,0.3192505538463592,0.3038970232009887,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842831611633301,0.2099511325359344,0.9521021246910096,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619989991188049,1.0,1.0,0.0,1.0,-2.5036416053771973,2.503636360168457,5.038443759985967e-06,1.933107614517212,0.7944951057434082,0.7944951057434082,0.0,87.84172821044922,56.0,21492.0390625,-0.0,1815.466064453125,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981449723243713,1.0,0.0,0.0,3.0883493423461914,3.0883681774139404,6.364234081956965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.63330078125,0.0,990.7308959960938,1895.4371337890625,0.0,1596.1444091796875,0.7762343287467957,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799524903297424,0.2654359936714172,0.2400225847959518,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.980610728263855,0.3607657253742218,0.3426505625247955,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654164910316468,0.3432705700397491,0.2408969104290008,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384369254112244,0.3172720074653625,0.3016699850559234,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148993253707886,0.2086628377437591,0.9446014761924744,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516155421733856,1.0,1.0,0.0,1.0,-2.484828233718872,2.484823226928711,4.96305665365071e-06,1.9185863733291624,0.7804495692253113,0.7804495692253113,0.0,77.25435638427734,59.0,20862.306640625,-0.0,1718.7001953125,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908400058746338,1.0,0.0,0.0,2.9734692573547363,2.973487138748169,5.899568691347667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.8203125,0.0,895.6514892578125,1895.4371337890625,0.0,1539.2274169921875,0.7499409914016724,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799524903297424,0.2654359936714172,0.2400225847959518,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.980610728263855,0.3607657253742218,0.3426505625247955,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654164910316468,0.3432705700397491,0.2408969104290008,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384369254112244,0.3172720074653625,0.3016699850559234,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148993253707886,0.2086628377437591,0.9446014761924744,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516155421733856,1.0,1.0,0.0,1.0,-2.484828233718872,2.484823226928711,4.96305665365071e-06,1.9185863733291624,0.7804495692253113,0.7804495692253113,0.0,77.25435638427734,59.0,20862.306640625,-0.0,1718.7001953125,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908400058746338,1.0,0.0,0.0,2.9734692573547363,2.973487138748169,5.899568691347667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.8203125,0.0,895.6514892578125,1895.4371337890625,0.0,1539.2274169921875,0.7499409914016724,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919101357460022,0.2646065354347229,0.239171490073204,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914973378181458,0.3596437871456146,0.3414837121963501,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777682423591614,0.3422260582447052,0.2400877028703689,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524382948875428,0.3162549436092376,0.3006016612052917,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250141739845276,0.2079897969961166,0.9410659670829772,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482270777225494,1.0,1.0,0.0,1.0,-2.475898504257202,2.475893497467041,4.927418103761738e-06,1.9116629362106323,0.7729249596595764,0.7729249596595764,0.0,73.95912170410156,59.0,20533.71875,-0.0,1683.6922607421875,1.0,283.1499938964844,284.8382873535156,291.2733154296875,292.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862300038337708,1.0,0.0,0.0,2.904352188110352,2.904369592666626,5.628490384879115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.955078125,0.0,840.854248046875,1895.4371337890625,0.0,1503.82373046875,0.736836850643158,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995147347450256,0.2637636363506317,0.2383563220500946,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976943731307985,0.3585063219070434,0.340350866317749,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849262237548828,0.3411669731140136,0.2393049001693725,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608420133590698,0.3152206242084503,0.2995656132698059,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313226699829102,0.2072978019714355,0.9376741647720336,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455556273460388,1.0,1.0,0.0,1.0,-2.467293739318848,2.4672889709472656,4.8932274694379885e-06,1.9050047397613523,0.7650370597839355,0.7650370597839355,0.0,71.85040283203125,77.0,20237.833984375,-0.0,1656.594482421875,1.0,283.1499938964844,284.8475952148437,291.234375,292.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811822652816772,1.0,0.0,0.0,2.846887588500977,2.8469045162200928,5.40796634140861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.91455078125,0.0,798.4281005859375,1895.4371337890625,0.0,1465.530029296875,0.7211281657218933,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797870874404907,0.2620308399200439,0.2369705885648727,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804924726486206,0.3561883270740509,0.3383426666259765,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653686881065368,0.3390058279037475,0.2379302233457565,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381306171417236,0.3131025433540344,0.2977456450462341,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146064281463623,0.2058559507131576,0.9320574402809144,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466933608055115,1.0,1.0,0.0,1.0,-2.4526307582855225,2.4526257514953613,4.835182153328788e-06,1.8936256170272827,0.7484865188598633,0.7484865188598633,0.0,75.3191909790039,95.0,19628.025390625,-0.0,1652.989501953125,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701164841651917,1.0,0.0,0.0,2.71058988571167,2.71060562133789,4.902538535134227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.59033203125,0.0,702.1560668945312,1895.4371337890625,0.0,1383.3741455078125,0.6902738809585571,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797870874404907,0.2620308399200439,0.2369705885648727,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804924726486206,0.3561883270740509,0.3383426666259765,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653686881065368,0.3390058279037475,0.2379302233457565,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381306171417236,0.3131025433540344,0.2977456450462341,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146064281463623,0.2058559507131576,0.9320574402809144,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466933608055115,1.0,1.0,0.0,1.0,-2.4526307582855225,2.4526257514953613,4.835182153328788e-06,1.8936256170272827,0.7484865188598633,0.7484865188598633,0.0,75.3191909790039,95.0,19628.025390625,-0.0,1652.989501953125,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701164841651917,1.0,0.0,0.0,2.71058988571167,2.71060562133789,4.902538535134227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.59033203125,0.0,702.1560668945312,1895.4371337890625,0.0,1383.3741455078125,0.6902738809585571,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443787693977356,0.260226160287857,0.2357297986745834,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392587542533876,0.3538108766078949,0.3364981412887573,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216022491455078,0.3367829620838165,0.2366750538349151,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955190777778625,0.3109148144721985,0.2960802316665649,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809211015701294,0.2043286561965942,0.9271084070205688,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520106315612793,1.0,1.0,0.0,1.0,-2.4394683837890625,2.4394636154174805,4.783404165209504e-06,1.8834228515625,0.7310165166854858,0.7310165166854858,0.0,84.45692443847656,113.0,19033.716796875,-0.0,1685.536865234375,1.0,283.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584092974662781,1.0,0.0,0.0,2.566641092300415,2.56665563583374,4.395655537337008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.77685546875,0.0,609.4514770507812,1895.4371337890625,0.0,1299.268798828125,0.6578652262687683,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443787693977356,0.260226160287857,0.2357297986745834,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392587542533876,0.3538108766078949,0.3364981412887573,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216022491455078,0.3367829620838165,0.2366750538349151,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955190777778625,0.3109148144721985,0.2960802316665649,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809211015701294,0.2043286561965942,0.9271084070205688,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520106315612793,1.0,1.0,0.0,1.0,-2.4394683837890625,2.4394636154174805,4.783404165209504e-06,1.8834228515625,0.7310165166854858,0.7310165166854858,0.0,84.45692443847656,113.0,19033.716796875,-0.0,1685.536865234375,1.0,283.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584092974662781,1.0,0.0,0.0,2.566641092300415,2.56665563583374,4.395655537337008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.77685546875,0.0,609.4514770507812,1895.4371337890625,0.0,1299.268798828125,0.6578652262687683,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101590275764465,0.2583764791488647,0.2345702350139618,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.894362211227417,0.3513960838317871,0.3347476124763489,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795801401138306,0.3345218896865845,0.2354884445667266,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565508723258972,0.3086787164211273,0.2944985330104828,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476429343223572,0.2027349770069122,0.9224767088890076,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599067270755768,1.0,1.0,0.0,1.0,-2.427081346511841,2.427076578140259,4.734931280836463e-06,1.8738168478012085,0.7127807140350342,0.7127807140350342,0.0,97.03730010986328,131.0,18491.158203125,-0.0,1739.33984375,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466827988624573,1.0,0.0,0.0,2.4171156883239746,2.4171290397644043,3.898416593983711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.310546875,0.0,522.382080078125,1895.4371337890625,0.0,1218.0931396484375,0.6243922710418701,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101590275764465,0.2583764791488647,0.2345702350139618,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.894362211227417,0.3513960838317871,0.3347476124763489,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795801401138306,0.3345218896865845,0.2354884445667266,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565508723258972,0.3086787164211273,0.2944985330104828,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476429343223572,0.2027349770069122,0.9224767088890076,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599067270755768,1.0,1.0,0.0,1.0,-2.427081346511841,2.427076578140259,4.734931280836463e-06,1.8738168478012085,0.7127807140350342,0.7127807140350342,0.0,97.03730010986328,131.0,18491.158203125,-0.0,1739.33984375,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466827988624573,1.0,0.0,0.0,2.4171156883239746,2.4171290397644043,3.898416593983711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.310546875,0.0,522.382080078125,1895.4371337890625,0.0,1218.0931396484375,0.6243922710418701,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.777502179145813,0.2565044164657593,0.2334662973880767,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.858582079410553,0.3489627242088318,0.333060085773468,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.845213770866394,0.3322424292564392,0.2343483120203018,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243761658668518,0.3064130544662475,0.2929694652557373,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200789451599121,0.2010949552059173,0.9180179238319396,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693465828895569,1.0,1.0,0.0,1.0,-2.415163993835449,2.415159225463867,4.688532044383464e-06,1.8645724058151243,0.6938508749008179,0.6938508749008179,0.0,111.79010772705078,119.0,17938.560546875,-0.0,1806.1326904296875,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352643370628357,1.0,0.0,0.0,2.2638027667999268,2.263814926147461,3.4195628018096613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.3935546875,0.0,442.3334045410156,1895.4371337890625,0.0,1142.165771484375,0.5902910828590393,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.777502179145813,0.2565044164657593,0.2334662973880767,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.858582079410553,0.3489627242088318,0.333060085773468,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.845213770866394,0.3322424292564392,0.2343483120203018,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243761658668518,0.3064130544662475,0.2929694652557373,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200789451599121,0.2010949552059173,0.9180179238319396,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693465828895569,1.0,1.0,0.0,1.0,-2.415163993835449,2.415159225463867,4.688532044383464e-06,1.8645724058151243,0.6938508749008179,0.6938508749008179,0.0,111.79010772705078,119.0,17938.560546875,-0.0,1806.1326904296875,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352643370628357,1.0,0.0,0.0,2.2638027667999268,2.263814926147461,3.4195628018096613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.3935546875,0.0,442.3334045410156,1895.4371337890625,0.0,1142.165771484375,0.5902910828590393,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700710296630859,0.2555737495422363,0.2327705323696136,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506766557693481,0.347748339176178,0.3320647776126861,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376799821853638,0.3311065435409546,0.233666643500328,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170321583747864,0.3052783608436584,0.2920496165752411,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134508490562439,0.2002673149108886,0.9150267243385316,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704454243183136,1.0,1.0,0.0,1.0,-2.407618522644043,2.40761399269104,4.659361820813501e-06,1.8587645292282104,0.6841847896575928,0.6841847896575928,0.0,115.36856079101562,119.0,17633.978515625,-0.0,1814.2926025390625,1.0,283.1499938964844,285.07635498046875,290.9849548339844,292.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,29633.765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295580863952637,1.0,0.0,0.0,2.1796061992645264,2.1796176433563232,3.169928390889254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.89990234375,0.0,401.5162658691406,1895.4371337890625,0.0,1105.42431640625,0.5742169618606567,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667680382728577,0.2546713054180145,0.2320072799921035,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.847190260887146,0.3465529084205627,0.3309914767742157,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343576788902283,0.3299926519393921,0.2329293489456176,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136581182479858,0.3041602969169616,0.291049063205719,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102760672569275,0.1994545012712478,0.9116361141204834,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701156318187713,1.0,1.0,0.0,1.0,-2.399251937866211,2.399247407913208,4.6270502025436144e-06,1.8522831201553345,0.6743114590644836,0.6743114590644836,0.0,116.58660888671876,107.0,17355.380859375,-0.0,1807.2076416015625,1.0,283.1499938964844,285.1099853515625,290.9648742675781,292.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,29280.97265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238229274749756,1.0,0.0,0.0,2.1085522174835205,2.1085634231567383,2.9666216505575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.4912109375,0.0,370.2048645019531,1895.4371337890625,0.0,1069.33056640625,0.555999219417572,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672914862632751,0.252966433763504,0.230398878455162,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.847774863243103,0.3442361950874328,0.3287337124347687,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349618911743164,0.3278477191925049,0.2313786149024963,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.814100980758667,0.301991730928421,0.2889308035373688,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104963660240173,0.1978946328163147,0.9042893052101136,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661961793899536,1.0,1.0,0.0,1.0,-2.38137435913086,2.3813698291778564,4.558364253171021e-06,1.8384149074554443,0.6542524695396423,0.6542524695396423,0.0,114.62036895751952,95.0,16748.541015625,-0.0,1765.6951904296875,1.0,283.1499938964844,285.19049072265625,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118465662002563,1.0,0.0,0.0,1.9531843662261963,1.9531943798065183,2.5455395302742545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.4033203125,0.0,306.4300231933594,1895.4371337890625,0.0,996.744384765625,0.5219435095787048,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672914862632751,0.252966433763504,0.230398878455162,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.847774863243103,0.3442361950874328,0.3287337124347687,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349618911743164,0.3278477191925049,0.2313786149024963,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.814100980758667,0.301991730928421,0.2889308035373688,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104963660240173,0.1978946328163147,0.9042893052101136,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661961793899536,1.0,1.0,0.0,1.0,-2.38137435913086,2.3813698291778564,4.558364253171021e-06,1.8384149074554443,0.6542524695396423,0.6542524695396423,0.0,114.62036895751952,95.0,16748.541015625,-0.0,1765.6951904296875,1.0,283.1499938964844,285.19049072265625,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118465662002563,1.0,0.0,0.0,1.9531843662261963,1.9531943798065183,2.5455395302742545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.4033203125,0.0,306.4300231933594,1895.4371337890625,0.0,996.744384765625,0.5219435095787048,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746844291687012,0.2513962984085083,0.2287651151418686,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556376695632935,0.3420278131961822,0.326421707868576,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425382971763611,0.3258204460144043,0.2297947853803634,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213449120521545,0.2999225854873657,0.2867501080036163,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168961763381958,0.1964352875947952,0.8966493010520935,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593709707260132,1.0,1.0,0.0,1.0,-2.36293363571167,2.362929344177246,4.488047579798149e-06,1.82409417629242,0.633793830871582,0.633793830871582,0.0,108.74137115478516,83.0,16124.490234375,-0.0,1701.300537109375,1.0,283.1499938964844,285.2804260253906,290.8897705078125,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,27000.2109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990774035453796,1.0,0.0,0.0,1.7996610403060913,1.7996702194213867,2.161099956765611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.718505859375,0.0,251.09304809570312,1895.4371337890625,0.0,923.6755981445312,0.4885596632957458,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746844291687012,0.2513962984085083,0.2287651151418686,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556376695632935,0.3420278131961822,0.326421707868576,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425382971763611,0.3258204460144043,0.2297947853803634,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213449120521545,0.2999225854873657,0.2867501080036163,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168961763381958,0.1964352875947952,0.8966493010520935,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593709707260132,1.0,1.0,0.0,1.0,-2.36293363571167,2.362929344177246,4.488047579798149e-06,1.82409417629242,0.633793830871582,0.633793830871582,0.0,108.74137115478516,83.0,16124.490234375,-0.0,1701.300537109375,1.0,283.1499938964844,285.2804260253906,290.8897705078125,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,27000.2109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990774035453796,1.0,0.0,0.0,1.7996610403060913,1.7996702194213867,2.161099956765611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.718505859375,0.0,251.09304809570312,1895.4371337890625,0.0,923.6755981445312,0.4885596632957458,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878271341323853,0.249953031539917,0.227158635854721,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697187900543213,0.3399289846420288,0.3241198658943176,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560605049133301,0.3239099383354187,0.228223830461502,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338950872421265,0.2979534268379211,0.2845708429813385,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277196049690247,0.1950771808624267,0.8890236616134644,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507546126842499,1.0,1.0,0.0,1.0,-2.3445725440979004,2.344568014144897,4.418582193466136e-06,1.8098243474960327,0.6130520701408386,0.6130520701408386,0.0,100.51365661621094,71.0,15485.6201171875,-0.0,1624.5546875,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854939818382263,1.0,0.0,0.0,1.6498855352401731,1.6498937606811523,1.816356274275677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.755126953125,0.0,203.93338012695312,1895.4371337890625,0.0,851.2200317382812,0.4562572538852691,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878271341323853,0.249953031539917,0.227158635854721,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697187900543213,0.3399289846420288,0.3241198658943176,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560605049133301,0.3239099383354187,0.228223830461502,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338950872421265,0.2979534268379211,0.2845708429813385,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277196049690247,0.1950771808624267,0.8890236616134644,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507546126842499,1.0,1.0,0.0,1.0,-2.3445725440979004,2.344568014144897,4.418582193466136e-06,1.8098243474960327,0.6130520701408386,0.6130520701408386,0.0,100.51365661621094,71.0,15485.6201171875,-0.0,1624.5546875,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854939818382263,1.0,0.0,0.0,1.6498855352401731,1.6498937606811523,1.816356274275677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.755126953125,0.0,203.93338012695312,1895.4371337890625,0.0,851.2200317382812,0.4562572538852691,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067882061004639,0.2486271262168884,0.2256061285734176,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904405236244202,0.3379366397857666,0.3218629658222198,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761153221130371,0.3221116364002228,0.2266903519630432,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522678017616272,0.2960804104804992,0.2824270725250244,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431847453117371,0.1938147991895675,0.8815680742263794,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410106539726257,1.0,1.0,0.0,1.0,-2.326622009277344,2.32661771774292,4.351205461716745e-06,1.7958656549453735,0.5921395421028137,0.5921395421028137,0.0,90.88557434082033,59.0,14833.52734375,-0.0,1541.6431884765625,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.767578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711728930473328,1.0,0.0,0.0,1.5055862665176392,1.5055935382843018,1.5125323216125253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.644775390625,0.0,164.40463256835938,1895.4371337890625,0.0,780.6651611328125,0.4253886342048645,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067882061004639,0.2486271262168884,0.2256061285734176,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904405236244202,0.3379366397857666,0.3218629658222198,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761153221130371,0.3221116364002228,0.2266903519630432,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522678017616272,0.2960804104804992,0.2824270725250244,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431847453117371,0.1938147991895675,0.8815680742263794,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410106539726257,1.0,1.0,0.0,1.0,-2.326622009277344,2.32661771774292,4.351205461716745e-06,1.7958656549453735,0.5921395421028137,0.5921395421028137,0.0,90.88557434082033,59.0,14833.52734375,-0.0,1541.6431884765625,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.767578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711728930473328,1.0,0.0,0.0,1.5055862665176392,1.5055935382843018,1.5125323216125253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.644775390625,0.0,164.40463256835938,1895.4371337890625,0.0,780.6651611328125,0.4253886342048645,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181431293487549,0.2480066418647766,0.2248527854681015,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036815762519836,0.3369801044464111,0.3207558393478393,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890824913978577,0.321254163980484,0.2259405702352523,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642823100090027,0.2951792776584625,0.2813729643821716,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532614469528198,0.1932178288698196,0.8779247403144836,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358458220958709,1.0,1.0,0.0,1.0,-2.317843198776245,2.3178389072418213,4.318447736295639e-06,1.7890362739562988,0.5817121267318726,0.5817121267318726,0.0,85.73555755615234,59.0,14496.9619140625,-0.0,1499.046875,1.0,283.1499938964844,285.5516662597656,290.815185546875,291.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,23689.169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637396574020386,1.0,0.0,0.0,1.4300252199172974,1.4300321340560913,1.364522859148565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.172607421875,0.0,145.44541931152344,1895.4371337890625,0.0,746.292236328125,0.4117173552513122,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309524655342102,0.2474227249622345,0.2241260409355163,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205400943756104,0.3360580503940582,0.3196743726730346,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.904451072216034,0.3204330801963806,0.2252112627029419,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787621259689331,0.2943087816238403,0.2803408503532409,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654817700386047,0.1926482021808624,0.8743712306022644,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305354058742523,1.0,1.0,0.0,1.0,-2.309286117553711,2.309281826019287,4.28663770435378e-06,1.7823766469955444,0.5712565779685974,0.5712565779685974,0.0,80.4193115234375,47.0,14211.2939453125,-0.0,1456.1580810546875,1.0,283.1499938964844,285.6111755371094,290.8037414550781,291.8309631347656,293.1499938964844,293.1499938964844,283.1499938964844,23238.365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562694072723389,1.0,0.0,0.0,1.36840558052063,1.3684121370315552,1.249462115993083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.80322265625,0.0,131.78094482421875,1895.4371337890625,0.0,713.2313842773438,0.3962471187114715,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652526140213013,0.2463595867156982,0.2227506339550018,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647846221923828,0.3343149721622467,0.3175893723964691,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488334059715272,0.3188968598842621,0.2238136231899261,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183369874954224,0.2926572859287262,0.2783441543579101,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985808849334717,0.1915885210037231,0.8675448298454285,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195767343044281,1.0,1.0,0.0,1.0,-2.292850971221924,2.2928466796875,4.225881639285944e-06,1.7695810794830322,0.5505672693252563,0.5505672693252563,0.0,69.43074798583984,35.0,13592.6650390625,-0.0,1370.299072265625,1.0,283.1499938964844,285.7455444335937,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412591695785522,1.0,0.0,0.0,1.2398066520690918,1.2398124933242798,1.0256550808662725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.1513671875,0.0,105.24853515625,1895.4371337890625,0.0,651.0964965820312,0.3690609037876129,1.0,0.0,3.0,1.0,0.0
