time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652526140213013,0.2463595867156982,0.2227506339550018,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647846221923828,0.3343149721622467,0.3175893723964691,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488334059715272,0.3188968598842621,0.2238136231899261,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183369874954224,0.2926572859287262,0.2783441543579101,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985808849334717,0.1915885210037231,0.8675448298454285,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195767343044281,1.0,1.0,0.0,1.0,-2.292850971221924,2.2928466796875,4.225881639285944e-06,1.7695810794830322,0.5505672693252563,0.5505672693252563,0.0,69.43074798583984,35.0,13592.6650390625,-0.0,1370.299072265625,1.0,283.1499938964844,285.7455444335937,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412591695785522,1.0,0.0,0.0,1.2398066520690918,1.2398124933242798,1.0256550808662725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.1513671875,0.0,105.24853515625,1895.4371337890625,0.0,651.0964965820312,0.3690609037876129,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.91166889667511,0.2453951686620712,0.2215263247489929,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328898549079895,0.3075874447822571,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950262904167176,0.3174634873867035,0.2225356847047805,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708235263824464,0.2910902798175812,0.2764912545681,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381180763244629,0.190603420138359,0.8613514304161072,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079069495201111,1.0,1.0,0.0,1.0,-2.268137693405152,2.2681334018707275,4.135955350648146e-06,1.7506672143936155,0.5301092267036438,0.5301092267036438,0.0,59.34077072143555,53.0,12942.1845703125,-0.0,1278.9542236328125,1.0,283.1499938964844,285.8854675292969,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262428522109985,1.0,0.0,0.0,1.1203601360321045,1.1203655004501345,8.375462101639641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.013427734375,0.0,83.87275695800781,1895.4371337890625,0.0,594.3405151367188,0.3468853235244751,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.91166889667511,0.2453951686620712,0.2215263247489929,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328898549079895,0.3075874447822571,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950262904167176,0.3174634873867035,0.2225356847047805,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708235263824464,0.2910902798175812,0.2764912545681,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381180763244629,0.190603420138359,0.8613514304161072,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079069495201111,1.0,1.0,0.0,1.0,-2.268137693405152,2.2681334018707275,4.135955350648146e-06,1.7506672143936155,0.5301092267036438,0.5301092267036438,0.0,59.34077072143555,53.0,12942.1845703125,-0.0,1278.9542236328125,1.0,283.1499938964844,285.8854675292969,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262428522109985,1.0,0.0,0.0,1.1203601360321045,1.1203655004501345,8.375462101639641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.013427734375,0.0,83.87275695800781,1895.4371337890625,0.0,594.3405151367188,0.3468853235244751,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.915725588798523,0.2443990707397461,0.2206113636493683,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332279920578003,0.3027388751506805,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.99778413772583,0.3160291016101837,0.2215146422386169,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740444421768188,0.2895152866840362,0.2749753892421722,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409323692321777,0.1896450966596603,0.8568519949913025,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056734144687652,1.0,1.0,0.0,1.0,-2.252779722213745,2.2527756690979004,4.079410700796871e-06,1.7382330894470217,0.5093752145767212,0.5093752145767212,0.0,58.07407379150391,71.0,12383.5625,-0.0,1250.556640625,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115785598754883,1.0,0.0,0.0,1.026897430419922,1.026902437210083,7.03635265608682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.898193359375,0.0,70.29608154296875,1895.4371337890625,0.0,543.74609375,0.3295245468616485,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.915725588798523,0.2443990707397461,0.2206113636493683,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332279920578003,0.3027388751506805,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.99778413772583,0.3160291016101837,0.2215146422386169,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740444421768188,0.2895152866840362,0.2749753892421722,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409323692321777,0.1896450966596603,0.8568519949913025,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056734144687652,1.0,1.0,0.0,1.0,-2.252779722213745,2.2527756690979004,4.079410700796871e-06,1.7382330894470217,0.5093752145767212,0.5093752145767212,0.0,58.07407379150391,71.0,12383.5625,-0.0,1250.556640625,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115785598754883,1.0,0.0,0.0,1.026897430419922,1.026902437210083,7.03635265608682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.898193359375,0.0,70.29608154296875,1895.4371337890625,0.0,543.74609375,0.3295245468616485,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8912257552146912,0.2433991879224777,0.2198629230260849,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917044639587402,0.3314161598682403,0.3148698210716247,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9769904017448424,0.3145821392536163,0.220623180270195,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9482481479644777,0.2879498600959778,0.2736536860466003,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8209341764450073,0.1886936426162719,0.8533492684364319,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103014171123504,1.0,1.0,0.0,1.0,-2.2598676681518555,2.259863376617432,4.105427251488436e-06,1.743955373764038,0.488925963640213,0.488925963640213,0.0,62.14566802978516,89.0,11922.7431640625,-0.0,1282.631591796875,1.0,283.1499938964844,286.1283874511719,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978541731834411,1.0,0.0,0.0,0.9457799792289734,0.945784628391266,5.968616534346438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.397705078125,0.0,60.13370132446289,1895.4371337890625,0.0,500.3839721679688,0.3155055940151214,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8912257552146912,0.2433991879224777,0.2198629230260849,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917044639587402,0.3314161598682403,0.3148698210716247,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9769904017448424,0.3145821392536163,0.220623180270195,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9482481479644777,0.2879498600959778,0.2736536860466003,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8209341764450073,0.1886936426162719,0.8533492684364319,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103014171123504,1.0,1.0,0.0,1.0,-2.2598676681518555,2.259863376617432,4.105427251488436e-06,1.743955373764038,0.488925963640213,0.488925963640213,0.0,62.14566802978516,89.0,11922.7431640625,-0.0,1282.631591796875,1.0,283.1499938964844,286.1283874511719,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978541731834411,1.0,0.0,0.0,0.9457799792289734,0.945784628391266,5.968616534346438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.397705078125,0.0,60.13370132446289,1895.4371337890625,0.0,500.3839721679688,0.3155055940151214,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658195734024048,0.2428570389747619,0.2195894122123718,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.9661419987678528,0.3300593793392181,0.3137752115726471,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489273428916932,0.3138326704502105,0.2202626913785934,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173672795295716,0.2871322631835937,0.273103266954422,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980983257293701,0.1881652027368545,0.8520501255989075,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139241874217987,1.0,1.0,0.0,1.0,-2.2552924156188965,2.255288362503052,4.088613877684111e-06,1.7402558326721191,0.4786784052848816,0.4786784052848816,0.0,67.192138671875,89.0,11672.025390625,-0.0,1304.0819091796875,1.0,283.1499938964844,286.18756103515625,290.739990234375,291.6116027832031,293.1499938964844,293.1499938964844,283.1499938964844,19493.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915447235107422,1.0,0.0,0.0,0.908495843410492,0.9085004329681396,5.507308031837965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.022705078125,0.0,55.90989303588867,1895.4371337890625,0.0,481.656494140625,0.3093884289264679,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426997661590576,0.2422854900360107,0.219315618276596,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9366994500160216,0.328854352235794,0.3128095269203186,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189054369926452,0.3130585253238678,0.2199079394340515,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903466463088989,0.2862911224365234,0.2725588977336883,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756118178367615,0.1876088678836822,0.8507444262504578,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182148575782776,1.0,1.0,0.0,1.0,-2.251154899597168,2.2511508464813232,4.073640411661472e-06,1.7370262145996094,0.4684028029441833,0.4684028029441833,0.0,73.04606628417969,107.0,11424.4833984375,-0.0,1330.3297119140625,1.0,283.1499938964844,286.2440795898437,290.73455810546875,291.5895690917969,293.1499938964844,293.1499938964844,283.1499938964844,19379.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852239489555359,1.0,0.0,0.0,0.8728342056274414,0.8728386759757996,5.08343163119207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.5751953125,0.0,52.10939025878906,1895.4371337890625,0.0,463.6162109375,0.3037276566028595,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027523756027222,0.2410724908113479,0.218767762184143,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.885140597820282,0.3266957104206085,0.3112525939941406,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709598183631897,0.3114481568336487,0.2192051261663437,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458711504936218,0.2845467031002044,0.2714805006980896,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379631400108337,0.1864265650510788,0.8481391668319702,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.42824786901474,1.0,1.0,0.0,1.0,-2.2433571815490723,2.2433531284332275,4.045504283567425e-06,1.7309414148330688,0.4478220343589782,0.4478220343589782,0.0,86.62493133544922,110.0,10934.97265625,-0.0,1393.4287109375,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716732501983642,1.0,0.0,0.0,0.8059422969818115,0.8059465885162354,4.334124170668474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.42724609375,0.0,45.54426956176758,1895.4371337890625,0.0,427.2322082519531,0.2935460805892944,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027523756027222,0.2410724908113479,0.218767762184143,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.885140597820282,0.3266957104206085,0.3112525939941406,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709598183631897,0.3114481568336487,0.2192051261663437,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458711504936218,0.2845467031002044,0.2714805006980896,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379631400108337,0.1864265650510788,0.8481391668319702,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.42824786901474,1.0,1.0,0.0,1.0,-2.2433571815490723,2.2433531284332275,4.045504283567425e-06,1.7309414148330688,0.4478220343589782,0.4478220343589782,0.0,86.62493133544922,110.0,10934.97265625,-0.0,1393.4287109375,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716732501983642,1.0,0.0,0.0,0.8059422969818115,0.8059465885162354,4.334124170668474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.42724609375,0.0,45.54426956176758,1895.4371337890625,0.0,427.2322082519531,0.2935460805892944,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780119180679321,0.2398104518651962,0.2180294841527938,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579514026641846,0.3246936202049255,0.3097448647022247,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.845122754573822,0.3097908198833465,0.2183578461408615,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.821666419506073,0.2827480435371399,0.2702016234397888,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170880436897278,0.1851835995912552,0.844548225402832,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346269369125366,1.0,1.0,0.0,1.0,-2.2337942123413086,2.233790159225464,4.011197688669199e-06,1.7235126495361328,0.4271866977214813,0.4271866977214813,0.0,96.60808563232422,98.0,10446.4052734375,-0.0,1433.939208984375,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567042887210846,1.0,0.0,0.0,0.74422287940979,0.7442270517349243,3.6957239046842005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.144287109375,0.0,40.07317352294922,1895.4371337890625,0.0,390.3779296875,0.2845970690250397,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780119180679321,0.2398104518651962,0.2180294841527938,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579514026641846,0.3246936202049255,0.3097448647022247,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.845122754573822,0.3097908198833465,0.2183578461408615,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.821666419506073,0.2827480435371399,0.2702016234397888,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170880436897278,0.1851835995912552,0.844548225402832,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346269369125366,1.0,1.0,0.0,1.0,-2.2337942123413086,2.233790159225464,4.011197688669199e-06,1.7235126495361328,0.4271866977214813,0.4271866977214813,0.0,96.60808563232422,98.0,10446.4052734375,-0.0,1433.939208984375,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567042887210846,1.0,0.0,0.0,0.74422287940979,0.7442270517349243,3.6957239046842005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.144287109375,0.0,40.07317352294922,1895.4371337890625,0.0,390.3779296875,0.2845970690250397,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.772059977054596,0.2385852485895156,0.2170017063617706,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514045476913452,0.3227941393852234,0.3080214560031891,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390230536460876,0.308159589767456,0.2172801345586776,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155030608177185,0.280958354473114,0.2685977518558502,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114354372024536,0.1839444488286972,0.8393967747688293,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340609014034271,1.0,1.0,0.0,1.0,-2.221083402633667,2.2210795879364014,3.965840733144432e-06,1.713639736175537,0.4066298007965088,0.4066298007965088,0.0,98.5602569580078,86.0,9977.37109375,-0.0,1426.0489501953125,1.0,283.1499938964844,286.572998046875,290.681884765625,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406444430351257,1.0,0.0,0.0,0.6873198747634888,0.6873239278793335,3.152181804466636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.697265625,0.0,35.46975326538086,1895.4371337890625,0.0,354.29351806640625,0.2766486406326294,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.772059977054596,0.2385852485895156,0.2170017063617706,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514045476913452,0.3227941393852234,0.3080214560031891,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390230536460876,0.308159589767456,0.2172801345586776,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155030608177185,0.280958354473114,0.2685977518558502,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114354372024536,0.1839444488286972,0.8393967747688293,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340609014034271,1.0,1.0,0.0,1.0,-2.221083402633667,2.2210795879364014,3.965840733144432e-06,1.713639736175537,0.4066298007965088,0.4066298007965088,0.0,98.5602569580078,86.0,9977.37109375,-0.0,1426.0489501953125,1.0,283.1499938964844,286.572998046875,290.681884765625,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406444430351257,1.0,0.0,0.0,0.6873198747634888,0.6873239278793335,3.152181804466636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.697265625,0.0,35.46975326538086,1895.4371337890625,0.0,354.29351806640625,0.2766486406326294,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767210006713867,0.2374966591596603,0.2158858478069305,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561407923698425,0.3210373222827911,0.3062193095684051,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437012434005737,0.3066496849060058,0.216123029589653,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197535276412964,0.2792626619338989,0.2668611109256744,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152122259140015,0.182788074016571,0.8335650563240051,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294174015522003,1.0,1.0,0.0,1.0,-2.207098484039306,2.207094430923462,3.916203695553122e-06,1.7027466297149658,0.3863109648227691,0.3863109648227691,0.0,95.1974639892578,74.0,9521.6875,-0.0,1387.8358154296875,1.0,283.1499938964844,286.6820983886719,290.667724609375,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18834.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242222011089325,1.0,0.0,0.0,0.6352522969245911,0.6352562308311462,2.6926876728339263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.543701171875,0.0,31.58710670471192,1895.4371337890625,0.0,320.5920715332031,0.2695611417293548,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767210006713867,0.2374966591596603,0.2158858478069305,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561407923698425,0.3210373222827911,0.3062193095684051,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437012434005737,0.3066496849060058,0.216123029589653,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197535276412964,0.2792626619338989,0.2668611109256744,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152122259140015,0.182788074016571,0.8335650563240051,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294174015522003,1.0,1.0,0.0,1.0,-2.207098484039306,2.207094430923462,3.916203695553122e-06,1.7027466297149658,0.3863109648227691,0.3863109648227691,0.0,95.1974639892578,74.0,9521.6875,-0.0,1387.8358154296875,1.0,283.1499938964844,286.6820983886719,290.667724609375,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18834.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242222011089325,1.0,0.0,0.0,0.6352522969245911,0.6352562308311462,2.6926876728339263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.543701171875,0.0,31.58710670471192,1895.4371337890625,0.0,320.5920715332031,0.2695611417293548,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.7820053100585938,0.2369934171438217,0.2153203338384628,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616617918014526,0.3201997578144073,0.3053101301193237,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490566611289978,0.305931955575943,0.2155354022979736,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246806263923645,0.2784452736377716,0.2659730315208435,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195630073547363,0.1822402775287628,0.8305495381355286,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260468482971191,1.0,1.0,0.0,1.0,-2.19993257522583,2.1999287605285645,3.890896095981589e-06,1.6971631050109863,0.3762033581733703,0.3762033581733703,0.0,92.21601104736328,74.0,9295.736328125,-0.0,1361.690673828125,1.0,283.1499938964844,286.735595703125,290.66162109375,291.3564453125,293.1499938964844,293.1499938964844,283.1499938964844,18786.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160925149917602,1.0,0.0,0.0,0.6107499003410339,0.6107537746429443,2.4889734717703504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.427734375,0.0,29.85618019104004,1895.4371337890625,0.0,304.9441833496094,0.2663208544254303,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890613675117493,0.2365103065967559,0.2147522270679474,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691214919090271,0.3193820416927337,0.3043980300426483,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562790751457214,0.3052327334880829,0.2149444073438644,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312423229217529,0.2776433229446411,0.2650771141052246,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252535820007324,0.1817091852426529,0.8275012373924255,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221720993518829,1.0,1.0,0.0,1.0,-2.192707300186157,2.192703485488892,3.865465714625316e-06,1.6915322542190552,0.3661298453807831,0.3661298453807831,0.0,88.62995910644531,62.0,9071.59765625,-0.0,1332.3961181640625,1.0,283.1499938964844,286.78839111328125,290.6557006835937,291.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,18737.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080620110034942,1.0,0.0,0.0,0.5872039198875427,0.5872077941894531,2.3007604710301173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.985107421875,0.0,28.2465763092041,1895.4371337890625,0.0,290.0766296386719,0.2632810771465301,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085547685623169,0.2355906665325164,0.2136130332946777,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902368545532227,0.317792147397995,0.302569568157196,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768292665481567,0.3038773834705353,0.2137572616338729,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.849770188331604,0.2760752141475677,0.2632707059383392,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409520745277405,0.1806879788637161,0.821357011795044,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132678210735321,1.0,1.0,0.0,1.0,-2.1781673431396484,2.178163528442383,3.814557203440927e-06,1.6801987886428833,0.3460761904716491,0.3460761904716491,0.0,80.1373519897461,50.0,8629.9736328125,-0.0,1267.23486328125,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923192024230957,1.0,0.0,0.0,0.5429005026817322,0.5429043173789978,1.96668139551548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.540771484375,0.0,25.357851028442383,1895.4371337890625,0.0,262.3940124511719,0.2577749490737915,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085547685623169,0.2355906665325164,0.2136130332946777,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902368545532227,0.317792147397995,0.302569568157196,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768292665481567,0.3038773834705353,0.2137572616338729,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.849770188331604,0.2760752141475677,0.2632707059383392,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409520745277405,0.1806879788637161,0.821357011795044,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132678210735321,1.0,1.0,0.0,1.0,-2.1781673431396484,2.178163528442383,3.814557203440927e-06,1.6801987886428833,0.3460761904716491,0.3460761904716491,0.0,80.1373519897461,50.0,8629.9736328125,-0.0,1267.23486328125,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923192024230957,1.0,0.0,0.0,0.5429005026817322,0.5429043173789978,1.96668139551548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.540771484375,0.0,25.357851028442383,1895.4371337890625,0.0,262.3940124511719,0.2577749490737915,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344882726669312,0.2347142994403839,0.212473377585411,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226726293563844,0.3162441253662109,0.3007391989231109,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074382185935974,0.3025616407394409,0.2125669568777084,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779482245445251,0.2745393514633178,0.2614524960517883,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647033929824829,0.1797068566083908,0.815191388130188,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032410383224487,1.0,1.0,0.0,1.0,-2.163580894470215,2.163577079772949,3.763846734727849e-06,1.6688272953033447,0.326127678155899,0.326127678155899,0.0,70.4652328491211,38.0,8198.4697265625,-0.0,1196.6317138671875,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769569098949432,1.0,0.0,0.0,0.5021021962165833,0.5021059513092041,1.6822005122207884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.62548828125,0.0,22.85249137878418,1895.4371337890625,0.0,236.8780212402344,0.2529661357402801,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344882726669312,0.2347142994403839,0.212473377585411,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226726293563844,0.3162441253662109,0.3007391989231109,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074382185935974,0.3025616407394409,0.2125669568777084,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779482245445251,0.2745393514633178,0.2614524960517883,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647033929824829,0.1797068566083908,0.815191388130188,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032410383224487,1.0,1.0,0.0,1.0,-2.163580894470215,2.163577079772949,3.763846734727849e-06,1.6688272953033447,0.326127678155899,0.326127678155899,0.0,70.4652328491211,38.0,8198.4697265625,-0.0,1196.6317138671875,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769569098949432,1.0,0.0,0.0,0.5021021962165833,0.5021059513092041,1.6822005122207884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.62548828125,0.0,22.85249137878418,1895.4371337890625,0.0,236.8780212402344,0.2529661357402801,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732685446739197,0.2338638454675674,0.211333766579628,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.971020519733429,0.3147209286689758,0.2989077270030975,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567773938179016,0.3012689054012298,0.2113745063543319,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220746159553528,0.2730199694633484,0.2596252560615539,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8013999462127686,0.1787502616643905,0.8090196847915649,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.392439603805542,1.0,1.0,0.0,1.0,-2.148972749710083,2.1489689350128174,3.713424348461558e-06,1.657437801361084,0.3062696456909179,0.3062696456909179,0.0,60.09763717651367,41.0,7773.45751953125,-0.0,1123.2789306640625,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619422912597656,1.0,0.0,0.0,0.4639835357666015,0.4712707102298736,1.4364767153551838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.006103515625,0.0,20.94380187988281,1895.4371337890625,0.0,212.951904296875,0.2489613443613052,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732685446739197,0.2338638454675674,0.211333766579628,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.971020519733429,0.3147209286689758,0.2989077270030975,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567773938179016,0.3012689054012298,0.2113745063543319,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220746159553528,0.2730199694633484,0.2596252560615539,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8013999462127686,0.1787502616643905,0.8090196847915649,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.392439603805542,1.0,1.0,0.0,1.0,-2.148972749710083,2.1489689350128174,3.713424348461558e-06,1.657437801361084,0.3062696456909179,0.3062696456909179,0.0,60.09763717651367,41.0,7773.45751953125,-0.0,1123.2789306640625,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619422912597656,1.0,0.0,0.0,0.4639835357666015,0.4712707102298736,1.4364767153551838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.006103515625,0.0,20.94380187988281,1895.4371337890625,0.0,212.951904296875,0.2489613443613052,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027043581008912,0.2330280691385269,0.2103812396526336,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976525902748108,0.3132164776325226,0.2972747087478637,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866031408309937,0.299992948770523,0.2103275060653686,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560204148292542,0.2715096473693847,0.2579878568649292,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264448046684265,0.1778056323528289,0.8037706017494202,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861305117607116,1.0,1.0,0.0,1.0,-2.1363353729248047,2.136331558227539,3.670057822091621e-06,1.6475590467453003,0.2865830659866333,0.2865830659866333,0.0,54.32052230834961,59.0,7354.36328125,-0.0,1077.1932373046875,1.0,283.1499938964844,287.1844482421875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476054072380066,1.0,0.0,0.0,0.42792409658432,0.4709690511226654,1.2218754896764494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.144775390625,0.0,20.48144721984864,1895.4371337890625,0.0,190.6666717529297,0.2465837001800537,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027043581008912,0.2330280691385269,0.2103812396526336,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976525902748108,0.3132164776325226,0.2972747087478637,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866031408309937,0.299992948770523,0.2103275060653686,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560204148292542,0.2715096473693847,0.2579878568649292,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264448046684265,0.1778056323528289,0.8037706017494202,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861305117607116,1.0,1.0,0.0,1.0,-2.1363353729248047,2.136331558227539,3.670057822091621e-06,1.6475590467453003,0.2865830659866333,0.2865830659866333,0.0,54.32052230834961,59.0,7354.36328125,-0.0,1077.1932373046875,1.0,283.1499938964844,287.1844482421875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476054072380066,1.0,0.0,0.0,0.42792409658432,0.4709690511226654,1.2218754896764494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.144775390625,0.0,20.48144721984864,1895.4371337890625,0.0,190.6666717529297,0.2465837001800537,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992274403572083,0.2326013445854187,0.2100213170051574,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947527050971984,0.3124618828296661,0.2965852320194244,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.983384609222412,0.2993503212928772,0.2098966091871261,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518069624900818,0.2707478404045105,0.2572921514511108,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233505487442017,0.1773262619972229,0.8017283082008362,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861111104488373,1.0,1.0,0.0,1.0,-2.13126802444458,2.1312644481658936,3.652725126812584e-06,1.643585205078125,0.276790052652359,0.276790052652359,0.0,54.641448974609375,59.0,7154.029296875,-0.0,1072.5379638671875,1.0,283.1499938964844,287.23193359375,290.5887451171875,291.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18188.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.340604305267334,1.0,0.0,0.0,0.4113651514053345,0.4746248126029968,1.129141669053979e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.6689453125,0.0,20.4742488861084,1895.4371337890625,0.0,179.87557983398438,0.2458550930023193,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853622078895569,0.2321538925170898,0.2097147852182388,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824670553207396,0.3116931021213531,0.2959574460983276,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696978330612184,0.2986916005611419,0.2095101028680801,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353143572807312,0.2699700891971588,0.2566561698913574,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114268779754639,0.1768308579921722,0.799968957901001,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875234723091125,1.0,1.0,0.0,1.0,-2.126804113388061,2.126800298690796,3.637513600551756e-06,1.6400972604751587,0.2670140266418457,0.2670140266418457,0.0,56.76652145385742,77.0,6959.91357421875,-0.0,1077.986572265625,1.0,283.1499938964844,287.2779235839844,290.57818603515625,291.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18147.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336317539215088,1.0,0.0,0.0,0.3957316875457763,0.4778498411178589,1.044963493512796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.76513671875,0.0,20.47925567626953,1895.4371337890625,0.0,169.1334991455078,0.245276391506195,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461052775382996,0.2311816811561584,0.2091774642467498,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369578957557678,0.3100974261760711,0.2948002517223358,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218270778656006,0.2973095774650574,0.2088052183389663,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889102339744568,0.2683510780334472,0.2554772794246673,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741988897323608,0.1757762432098388,0.7968898415565491,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936420381069183,1.0,1.0,0.0,1.0,-2.118807554244995,2.1188039779663086,3.610362227846053e-06,1.6338567733764648,0.2474729567766189,0.2474729567766189,0.0,64.78337097167969,95.0,6586.1826171875,-0.0,1109.3876953125,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197572231292724,1.0,0.0,0.0,0.3666556179523468,0.4820364117622375,9.02745345143785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.583984375,0.0,20.44886779785156,1895.4371337890625,0.0,147.61306762695312,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461052775382996,0.2311816811561584,0.2091774642467498,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369578957557678,0.3100974261760711,0.2948002517223358,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218270778656006,0.2973095774650574,0.2088052183389663,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889102339744568,0.2683510780334472,0.2554772794246673,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741988897323608,0.1757762432098388,0.7968898415565491,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936420381069183,1.0,1.0,0.0,1.0,-2.118807554244995,2.1188039779663086,3.610362227846053e-06,1.6338567733764648,0.2474729567766189,0.2474729567766189,0.0,64.78337097167969,95.0,6586.1826171875,-0.0,1109.3876953125,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197572231292724,1.0,0.0,0.0,0.3666556179523468,0.4820364117622375,9.02745345143785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.583984375,0.0,20.44886779785156,1895.4371337890625,0.0,147.61306762695312,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
