time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073931336402893,0.2301007360219955,0.2086792290210724,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869887590408325,0.3084128499031067,0.2937047481536865,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745889067649841,0.2958319783210754,0.2081408202648162,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455915451049805,0.2666371464729309,0.2543540596961975,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375631928443909,0.1746256649494171,0.7940704226493835,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028077125549316,1.0,1.0,0.0,1.0,-2.1113598346710205,2.111356258392334,3.5851874145009788e-06,1.6280533075332642,0.2278988510370254,0.2278988510370254,0.0,76.43780517578125,98.0,6228.306640625,-0.0,1159.9256591796875,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060855269432068,1.0,0.0,0.0,0.3398520350456238,0.484091579914093,7.931499013125176e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.580078125,0.0,20.366661071777344,1895.4371337890625,0.0,125.9606475830078,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073931336402893,0.2301007360219955,0.2086792290210724,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869887590408325,0.3084128499031067,0.2937047481536865,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745889067649841,0.2958319783210754,0.2081408202648162,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455915451049805,0.2666371464729309,0.2543540596961975,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375631928443909,0.1746256649494171,0.7940704226493835,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028077125549316,1.0,1.0,0.0,1.0,-2.1113598346710205,2.111356258392334,3.5851874145009788e-06,1.6280533075332642,0.2278988510370254,0.2278988510370254,0.0,76.43780517578125,98.0,6228.306640625,-0.0,1159.9256591796875,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060855269432068,1.0,0.0,0.0,0.3398520350456238,0.484091579914093,7.931499013125176e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.580078125,0.0,20.366661071777344,1895.4371337890625,0.0,125.9606475830078,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821512818336487,0.2289289534091949,0.2079923599958419,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594028353691101,0.3066447377204895,0.2924216091632843,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480716347694397,0.2942686975002289,0.2073353081941604,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.820914089679718,0.2648348808288574,0.2530381977558136,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162449955940247,0.1733863949775695,0.790332555770874,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088395237922668,1.0,1.0,0.0,1.0,-2.101958751678467,2.10195541381836,3.553592023308738e-06,1.620756983757019,0.2082166522741317,0.2082166522741317,0.0,85.3691177368164,86.0,5882.40576171875,-0.0,1193.634765625,1.0,283.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293681651353836,1.0,0.0,0.0,0.3148893117904663,0.4851308763027191,7.0591084089244305e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.2799072265625,0.0,20.26130104064941,1895.4371337890625,0.0,98.5579071044922,0.2427411824464798,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821512818336487,0.2289289534091949,0.2079923599958419,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594028353691101,0.3066447377204895,0.2924216091632843,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480716347694397,0.2942686975002289,0.2073353081941604,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.820914089679718,0.2648348808288574,0.2530381977558136,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162449955940247,0.1733863949775695,0.790332555770874,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088395237922668,1.0,1.0,0.0,1.0,-2.101958751678467,2.10195541381836,3.553592023308738e-06,1.620756983757019,0.2082166522741317,0.2082166522741317,0.0,85.3691177368164,86.0,5882.40576171875,-0.0,1193.634765625,1.0,283.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293681651353836,1.0,0.0,0.0,0.3148893117904663,0.4851308763027191,7.0591084089244305e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.2799072265625,0.0,20.26130104064941,1895.4371337890625,0.0,98.5579071044922,0.2427411824464798,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762637138366699,0.2277129739522934,0.206984668970108,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529929518699646,0.3048207461833954,0.2907941937446594,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420296907424927,0.2926529049873352,0.2062769681215286,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147332668304443,0.2629742622375488,0.2513749599456787,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105327844619751,0.1720938235521316,0.7849610447883606,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080772399902344,1.0,1.0,0.0,1.0,-2.0890769958496094,2.089073419570923,3.510538135742536e-06,1.6107559204101562,0.1883244961500167,0.1883244961500167,0.0,86.99761199951172,74.0,5547.26318359375,-0.0,1185.3802490234375,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441593647003,1.0,0.0,0.0,0.2915041744709015,0.4857387542724609,6.33544505745931e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.6851806640625,0.0,20.15180015563965,1895.4371337890625,0.0,87.94042205810547,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762637138366699,0.2277129739522934,0.206984668970108,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529929518699646,0.3048207461833954,0.2907941937446594,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420296907424927,0.2926529049873352,0.2062769681215286,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147332668304443,0.2629742622375488,0.2513749599456787,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105327844619751,0.1720938235521316,0.7849610447883606,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080772399902344,1.0,1.0,0.0,1.0,-2.0890769958496094,2.089073419570923,3.510538135742536e-06,1.6107559204101562,0.1883244961500167,0.1883244961500167,0.0,86.99761199951172,74.0,5547.26318359375,-0.0,1185.3802490234375,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441593647003,1.0,0.0,0.0,0.2915041744709015,0.4857387542724609,6.33544505745931e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.6851806640625,0.0,20.15180015563965,1895.4371337890625,0.0,87.94042205810547,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777584195137024,0.2270998209714889,0.2064005136489868,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.95440673828125,0.8544830083847046,0.3038956820964813,0.2898889183998108,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435248732566833,0.2918340265750885,0.205681562423706,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159834146499634,0.2620307207107544,0.2504514455795288,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116243243217468,0.1714386194944381,0.7818552255630493,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060427844524383,1.0,1.0,0.0,1.0,-2.0817344188690186,2.081730842590332,3.486105697447784e-06,1.6050429344177246,0.1782714426517486,0.1782714426517486,0.0,85.82119750976562,74.0,5384.2978515625,-0.0,1170.046630859375,1.0,283.1499938964844,287.6419372558594,290.50860595703125,290.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18080.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917788624763489,1.0,0.0,0.0,0.2803461849689483,0.4859705865383148,6.014726494640854e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.072265625,0.0,20.09860038757324,1895.4371337890625,0.0,87.54151916503906,0.2417040467262268,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814562916755676,0.2264833152294159,0.2057788521051406,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871826171875,0.8583065271377563,0.3029623925685882,0.2889393866062164,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472660779953003,0.2910082042217254,0.2050544172525406,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193585872650146,0.2610790729522705,0.2494836598634719,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146347761154175,0.1707790195941925,0.7785550951957703,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031769931316376,1.0,1.0,0.0,1.0,-2.0739688873291016,2.073965549468994,3.4603619951667497e-06,1.5989981889724731,0.1681370735168457,0.1681370735168457,0.0,83.71003723144531,62.0,5224.62548828125,-0.0,1149.5609130859375,1.0,283.1499938964844,287.6797790527344,290.4898681640625,290.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18076.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914257645606994,1.0,0.0,0.0,0.2695252001285553,0.4861811995506286,5.716241702202751e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.0023193359375,0.0,20.047344207763672,1895.4371337890625,0.0,85.37114715576172,0.2413869947195053,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947826981544495,0.2252364456653595,0.2044485062360763,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723828792572021,0.3010693788528442,0.2869361340999603,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609644770622253,0.289332777261734,0.2037252783775329,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316008448600769,0.2591503858566284,0.2474446594715118,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252911329269409,0.1694464385509491,0.7715160250663757,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955562710762024,1.0,1.0,0.0,1.0,-2.057467222213745,2.0574636459350586,3.405991265026387e-06,1.586147427558899,0.1475960165262222,0.1475960165262222,0.0,77.43704223632812,50.0,4915.32861328125,-0.0,1097.5538330078125,1.0,283.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902076244354248,1.0,0.0,0.0,0.248845100402832,0.4865804314613342,5.174952910635966e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6031494140625,0.0,19.95186233520508,1895.4371337890625,0.0,77.79054260253906,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947826981544495,0.2252364456653595,0.2044485062360763,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723828792572021,0.3010693788528442,0.2869361340999603,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609644770622253,0.289332777261734,0.2037252783775329,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316008448600769,0.2591503858566284,0.2474446594715118,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252911329269409,0.1694464385509491,0.7715160250663757,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955562710762024,1.0,1.0,0.0,1.0,-2.057467222213745,2.0574636459350586,3.405991265026387e-06,1.586147427558899,0.1475960165262222,0.1475960165262222,0.0,77.43704223632812,50.0,4915.32861328125,-0.0,1097.5538330078125,1.0,283.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902076244354248,1.0,0.0,0.0,0.248845100402832,0.4865804314613342,5.174952910635966e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6031494140625,0.0,19.95186233520508,1895.4371337890625,0.0,77.79054260253906,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.815772533416748,0.0,0.2030276209115982,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956788778305054,0.0,0.2848238050937652,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837766051292419,0.0,0.202317476272583,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518249988555908,0.0,0.2452982515096664,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423120141029358,0.0,0.7640405893325806,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.03997802734375,2.0399746894836426,3.34886885866581e-06,1.5725221633911133,0.0,0.0,0.0,69.28645324707031,60.0,4619.3642578125,-0.0,1035.831298828125,0.0,283.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293755263090133,0.4869835376739502,4.694332478294427e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.815772533416748,0.0,0.2030276209115982,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956788778305054,0.0,0.2848238050937652,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837766051292419,0.0,0.202317476272583,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518249988555908,0.0,0.2452982515096664,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423120141029358,0.0,0.7640405893325806,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.03997802734375,2.0399746894836426,3.34886885866581e-06,1.5725221633911133,0.0,0.0,0.0,69.28645324707031,60.0,4619.3642578125,-0.0,1035.831298828125,0.0,283.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293755263090133,0.4869835376739502,4.694332478294427e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557922363281,0.3576034903526306,0.0,0.0008398030186071,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1559753417969,0.3576034903526306,0.0,0.0008843530667945,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.15594482421875,0.3576034903526306,0.0,0.0006531801773235,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.3576034903526306,0.0,0.0008843530667945,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.155517578125,0.0,0.0,0.0041949921287596,288.1670227050781,294.1499938964844,290.3157958984375,287.3807983398437,290.3427429199219,296.6357421875,286.94244384765625,0.0,0.0,0.7979469895362854,0.7979469895362854,0.2020530104637146,1.0,-0.0089494278654456,0.0090073365718126,-5.790939030703157e-05,-0.0112538002431392,0.0,0.0,0.0,-0.04704350233078,60.0,912.9660034179688,-0.0,-7.801012543495744e-06,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,1.126900315284729e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.005589637573896e-14,3.7017159221783633e-14,2.0364718160786712e-20,1.7092660620221523e-10,1.7092641191318592e-10,1.957025420099126e-16,0.0,0.0,-0.0,0.0,0.0,8.598082940234213e-24,4.538407597869793e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1525573730469,0.0,0.0,0.0008248591329902,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527404785156,0.0,0.0,0.0011276848381385,297.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527404785156,0.0,0.0,0.0008035464561544,297.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527404785156,0.0,0.0,0.0009833023650571,297.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522827148437,0.0,0.0,0.0032083168625831,288.1615905761719,294.1499938964844,290.2825012207031,287.3567199707031,290.33935546875,296.0385131835937,286.3379211425781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.007574878167361,0.0077071348205208,-0.0001322566095041,-0.0120519110932946,0.0,0.0,0.0,-0.0403941385447979,60.0,349.8094787597656,-0.0,-6.772312644898193e-06,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2564424684938136e-30,4.713785385102482e-30,3.0621613145241204e-33,-5.255592524300087e-18,-5.2518288525129695e-18,-3.763956130451841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15252685546875,0.0,0.0,0.0001189746108138,297.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523742675781,0.0,0.0,0.0001327094796579,297.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,9.717728244140744e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524353027344,0.0,0.0,0.0001285720791202,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.152587890625,0.0,0.0,0.0005681680631823,288.16180419921875,294.1499938964844,290.2490539550781,287.3324279785156,290.3043212890625,295.21319580078125,286.13983154296875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0042918631806969,0.0017657419666647,-0.0060576051473617,-0.0173369701951742,0.0,0.0,0.0,0.0202255677431821,60.0,134.12843322753906,-0.0,-1.533851872181913e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,0.0,1.7629089703406067e-20,1.4218473788246482e-20,3.410615915159585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,9.572050475981086e-05,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.151611328125,0.0,0.0,0.0001009688276099,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553039550781,0.0,0.0,7.455553713953122e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514892578125,0.0,0.0,0.0001008737963275,297.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,0.0004775434208568,288.1605834960937,294.1499938964844,290.2157897949219,287.3081970214844,290.29168701171875,294.4574890136719,286.0984191894531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010197153314948,0.0008030835888348,0.0002166316844522,-0.0181678440421819,0.0,0.0,0.0,-0.0083341728895902,60.0,50.699462890625,-0.0,-1.012845132208895e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.256515092408199e-21,2.690401307257672e-21,2.566113785150528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,9.522824257146568e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,0.0001002816934487,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542663574219,0.0,0.0,7.406714576063678e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.0,0.0,0.0001002807184704,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.150634765625,0.0,0.0,0.0004756785929203,288.1590576171875,294.1499938964844,290.1827087402344,287.28399658203125,290.29083251953125,293.826904296875,286.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146786225959,3.5981631896220285e-08,0.0010146426502615,-0.0189301371574401,0.0,0.0,0.0,-0.0085744019597768,60.0,20.15829849243164,-0.0,-1.0030310448883029e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.344349314219756e-21,2.672834018608898e-21,2.6715152956108577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494445800781,0.0,0.0,9.521157335257158e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495056152344,0.0,0.0,0.000100262419437,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531677246094,0.0,0.0,7.405311043839902e-05,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,0.0001002624048851,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495361328125,0.0,0.0,0.0004756013804581,288.1574401855469,294.1499938964844,290.1498413085937,287.2598876953125,290.2897033691406,293.28582763671875,286.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146151762455,7.573829563511936e-09,0.0010146076092496,-0.0188913885504007,0.0,0.0,0.0,-0.0085670398548245,60.0,9.128710746765137,-0.0,-1.0026840158161576e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3452681794021575e-21,2.6726494377788507e-21,2.672618539674915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,9.518684964859858e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470947265625,0.0,0.0,0.0001002363424049,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,7.403385097859427e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14697265625,0.0,0.0,0.0001002363424049,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471252441406,0.0,0.0,0.0004754780093207,288.15386962890625,294.1499938964844,290.0847473144531,287.2118835449219,290.28662109375,292.4200744628906,286.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5223805904388428,-0.0,-1.0021597773857138e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3452895859316816e-21,2.6726447929658408e-21,2.6726447929658408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,9.518684964859858e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470947265625,0.0,0.0,0.0001002363424049,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,7.403385097859427e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14697265625,0.0,0.0,0.0001002363424049,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471252441406,0.0,0.0,0.0004754780093207,288.15386962890625,294.1499938964844,290.0847473144531,287.2118835449219,290.28662109375,292.4200744628906,286.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5223805904388428,-0.0,-1.0021597773857138e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3452895859316816e-21,2.6726447929658408e-21,2.6726447929658408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14434814453125,0.0,0.0,9.516128193354234e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,0.0001002094140858,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,7.401397306239232e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,0.0001002094213617,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444396972656,0.0,0.0,0.0004753503017127,288.1498718261719,294.1499938964844,290.0204772949219,287.1641845703125,290.28240966796875,291.7758178710937,286.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7418503761291504,-0.0,-1.001617775386876e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14434814453125,0.0,0.0,9.516128193354234e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,0.0001002094140858,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,7.401397306239232e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,0.0001002094213617,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444396972656,0.0,0.0,0.0004753503017127,288.1498718261719,294.1499938964844,290.0204772949219,287.1641845703125,290.28240966796875,291.7758178710937,286.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7418503761291504,-0.0,-1.001617775386876e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.141357421875,0.0,0.0,9.513511031400412e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14141845703125,0.0,0.0,0.0001001818527583,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,7.399362220894545e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14129638671875,0.0,0.0,0.0001001818600343,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414489746094,0.0,0.0,0.0004752195382025,288.1455383300781,294.1499938964844,289.95709228515625,287.1167907714844,290.2771301269531,291.2914123535156,286.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557682037353516,-0.0,-1.0010633388901625e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.141357421875,0.0,0.0,9.513511031400412e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14141845703125,0.0,0.0,0.0001001818527583,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,7.399362220894545e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14129638671875,0.0,0.0,0.0001001818600343,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414489746094,0.0,0.0,0.0004752195382025,288.1455383300781,294.1499938964844,289.95709228515625,287.1167907714844,290.2771301269531,291.2914123535156,286.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557682037353516,-0.0,-1.0010633388901625e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,9.510866948403418e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13818359375,0.0,0.0,0.0001001540076686,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14166259765625,0.0,0.0,7.397306035272777e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380615234375,0.0,0.0,0.0001001540149445,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.0,0.0004750874650198,288.140869140625,294.1499938964844,289.8945617675781,287.0697937011719,290.27081298828125,290.9226989746094,286.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453754186630249,-0.0,-1.0005034312143837e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,9.510866948403418e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13818359375,0.0,0.0,0.0001001540076686,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14166259765625,0.0,0.0,7.397306035272777e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380615234375,0.0,0.0,0.0001001540149445,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.0,0.0004750874650198,288.140869140625,294.1499938964844,289.8945617675781,287.0697937011719,290.27081298828125,290.9226989746094,286.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453754186630249,-0.0,-1.0005034312143837e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1364440917969,0.0,0.0,9.50954490690492e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,0.0001001400887616,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399230957031,0.0,0.0,7.396277942461893e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,0.0001001400960376,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365051269531,0.0,0.0,0.0004750214575324,288.138427734375,294.1499938964844,289.8636474609375,287.04644775390625,290.26727294921875,290.7713928222656,286.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4082305431365967,-0.0,-1.0002236194850413e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346740722656,0.0,0.0,9.508230141364038e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347351074219,0.0,0.0,0.0001001262498903,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,7.3952556704171e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,0.0001001262498903,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.134765625,0.0,0.0,0.000474955770187,288.1358947753906,294.1499938964844,289.8329467773437,287.023193359375,290.2635192871094,290.63787841796875,286.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3645527362823486,-0.0,-9.999453709497177e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310119628906,0.0,0.0,9.50564499362372e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,0.0001000990232569,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344299316406,0.0,0.0,7.393245323328301e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309509277344,0.0,0.0,0.0001000990305328,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310729980469,0.0,0.0,0.0004748266364913,288.1306457519531,294.1499938964844,289.7722473144531,286.9769897460937,290.2552185058594,290.4139709472656,286.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2809767723083496,-0.0,-9.99398324097456e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310119628906,0.0,0.0,9.50564499362372e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,0.0001000990232569,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344299316406,0.0,0.0,7.393245323328301e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309509277344,0.0,0.0,0.0001000990305328,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310729980469,0.0,0.0,0.0004748266364913,288.1306457519531,294.1499938964844,289.7722473144531,286.9769897460937,290.2552185058594,290.4139709472656,286.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2809767723083496,-0.0,-9.99398324097456e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12713623046875,0.0,0.0,9.503155888523906e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,0.0001000728152575,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1305236816406,0.0,0.0,7.391309918602929e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270751953125,0.0,0.0,0.0001000728152575,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,0.0004747023049276,288.1251525878906,294.1499938964844,289.7125244140625,286.9312744140625,290.2460327148437,290.2347106933594,286.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.201524019241333,-0.0,-9.98871598767437e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12713623046875,0.0,0.0,9.503155888523906e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,0.0001000728152575,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1305236816406,0.0,0.0,7.391309918602929e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270751953125,0.0,0.0,0.0001000728152575,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,0.0004747023049276,288.1251525878906,294.1499938964844,289.7125244140625,286.9312744140625,290.2460327148437,290.2347106933594,286.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.201524019241333,-0.0,-9.98871598767437e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12310791015625,0.0,0.0,9.500786836724728e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231384277344,0.0,0.0,0.0001000478659989,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264343261719,0.0,0.0,7.389468373730779e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,0.0001000478732748,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231689453125,0.0,0.0,0.0004745839978568,288.1194152832031,294.1499938964844,289.6537475585937,286.88604736328125,290.2359313964844,290.0879821777344,286.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1257286071777344,-0.0,-9.983703819216316e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12310791015625,0.0,0.0,9.500786836724728e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231384277344,0.0,0.0,0.0001000478659989,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264343261719,0.0,0.0,7.389468373730779e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,0.0001000478732748,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231689453125,0.0,0.0,0.0004745839978568,288.1194152832031,294.1499938964844,289.6537475585937,286.88604736328125,290.2359313964844,290.0879821777344,286.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1257286071777344,-0.0,-9.983703819216316e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.118896484375,0.0,0.0,9.498534200247376e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189270019531,0.0,0.0,0.0001000241463771,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221923828125,0.0,0.0,7.387716323137283e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11883544921875,0.0,0.0,0.0001000241463771,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11895751953125,0.0,0.0,0.0004744714533444,288.1134948730469,294.1499938964844,289.5959777832031,286.8413391113281,290.2249755859375,289.9651794433594,286.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0533080101013184,-0.0,-9.978936788002104e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.118896484375,0.0,0.0,9.498534200247376e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189270019531,0.0,0.0,0.0001000241463771,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221923828125,0.0,0.0,7.387716323137283e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11883544921875,0.0,0.0,0.0001000241463771,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11895751953125,0.0,0.0,0.0004744714533444,288.1134948730469,294.1499938964844,289.5959777832031,286.8413391113281,290.2249755859375,289.9651794433594,286.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0533080101013184,-0.0,-9.978936788002104e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
