time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167297363281,0.0,0.0,9.49744862737134e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11676025390625,0.0,0.0,0.0001000127085717,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199951171875,0.0,0.0,7.386871584458277e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166687011719,0.0,0.0,0.0001000127158476,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167907714844,0.0,0.0,0.0004744172038044,288.1104431152344,294.1499938964844,289.56744384765625,286.8191833496094,290.2191772460937,289.9107360839844,286.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0182886123657227,-0.0,-9.97663818225192e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145324707031,0.0,0.0,9.496387065155432e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11456298828125,0.0,0.0,0.0001000015327008,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,7.386046490864828e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144714355469,0.0,0.0,0.0001000015399768,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,0.0004743641766253,288.1073608398437,294.1499938964844,289.5391845703125,286.79718017578125,290.2131652832031,289.8600769042969,286.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9840272665023804,-0.0,-9.974392867206917e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100158691406,0.0,0.0,9.494331607129423e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,9.997988672694191e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132507324219,0.0,0.0,7.384448690572754e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099548339844,0.0,0.0,9.997989400289951e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.110107421875,0.0,0.0,0.0004742615274153,288.10107421875,294.1499938964844,289.48345947265625,286.7536315917969,290.2005920410156,289.7681579589844,286.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9176838397979736,-0.0,-9.970043635121328e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100158691406,0.0,0.0,9.494331607129423e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,9.997988672694191e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132507324219,0.0,0.0,7.384448690572754e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099548339844,0.0,0.0,9.997989400289951e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.110107421875,0.0,0.0,0.0004742615274153,288.10107421875,294.1499938964844,289.48345947265625,286.7536315917969,290.2005920410156,289.7681579589844,286.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9176838397979736,-0.0,-9.970043635121328e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054077148437,0.0,0.0,9.492353274254128e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,9.99590556602925e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,7.382909825537354e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053466796875,0.0,0.0,9.995906293625012e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,0.0004741626908071,288.0946655273437,294.1499938964844,289.4288024902344,286.7106628417969,290.187255859375,289.6861877441406,286.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8541066646575928,-0.0,-9.96585711732223e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054077148437,0.0,0.0,9.492353274254128e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,9.99590556602925e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,7.382909825537354e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053466796875,0.0,0.0,9.995906293625012e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,0.0004741626908071,288.0946655273437,294.1499938964844,289.4288024902344,286.7106628417969,290.187255859375,289.6861877441406,286.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8541066646575928,-0.0,-9.96585711732223e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.10064697265625,0.0,0.0,9.490436787018552e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,9.993887215387076e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037902832031,0.0,0.0,7.381419709417969e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005859375,0.0,0.0,9.993887942982838e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007385253906,0.0,0.0,0.0004740669683087,288.08807373046875,294.1499938964844,289.37518310546875,286.6683349609375,290.1731872558594,289.6117248535156,286.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7931294441223145,-0.0,-9.961802760471985e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.10064697265625,0.0,0.0,9.490436787018552e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,9.993887215387076e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037902832031,0.0,0.0,7.381419709417969e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005859375,0.0,0.0,9.993887942982838e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007385253906,0.0,0.0,0.0004740669683087,288.08807373046875,294.1499938964844,289.37518310546875,286.6683349609375,290.1731872558594,289.6117248535156,286.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7931294441223145,-0.0,-9.961802760471985e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0957946777344,0.0,0.0,9.488567593507467e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,9.9919197964482e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,7.379966700682417e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,9.9919197964482e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09588623046875,0.0,0.0,0.0004739736032206,288.0813903808594,294.1499938964844,289.3226928710937,286.626708984375,290.1584167480469,289.5430603027344,286.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7346181869506836,-0.0,-9.95784859014748e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0957946777344,0.0,0.0,9.488567593507467e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,9.9919197964482e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,7.379966700682417e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,9.9919197964482e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09588623046875,0.0,0.0,0.0004739736032206,288.0813903808594,294.1499938964844,289.3226928710937,286.626708984375,290.1584167480469,289.5430603027344,286.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7346181869506836,-0.0,-9.95784859014748e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933532714844,0.0,0.0,9.487647184869274e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933837890625,0.0,0.0,9.99094991129823e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,7.379250746453181e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932922363281,0.0,0.0,9.990950638893992e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934143066406,0.0,0.0,0.0004739276191685,288.0780334472656,294.1499938964844,289.2968444824219,286.60614013671875,290.1507873535156,289.510498046875,286.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.706250548362732,-0.0,-9.95590099250876e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908508300781,0.0,0.0,9.486734052188694e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,9.989988029701637e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09393310546875,0.0,0.0,7.378540612990037e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,9.989988757297397e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909423828125,0.0,0.0,0.0004738820134662,288.0746154785156,294.1499938964844,289.27130126953125,286.58575439453125,290.1429748535156,289.4789733886719,286.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6784536838531494,-0.0,-9.953969737352965e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858154296875,0.0,0.0,9.484924521530048e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858764648437,0.0,0.0,9.988083183998242e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888671875,0.0,0.0,7.377134170383215e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857849121094,0.0,0.0,9.988083183998242e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859069824219,0.0,0.0,0.0004737916169688,288.0677490234375,294.1499938964844,289.2210693359375,286.5455627441406,290.1269226074219,289.4184875488281,286.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6245160102844238,-0.0,-9.95014275417816e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858154296875,0.0,0.0,9.484924521530048e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858764648437,0.0,0.0,9.988083183998242e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888671875,0.0,0.0,7.377134170383215e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857849121094,0.0,0.0,9.988083183998242e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859069824219,0.0,0.0,0.0004737916169688,288.0677490234375,294.1499938964844,289.2210693359375,286.5455627441406,290.1269226074219,289.4184875488281,286.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6245160102844238,-0.0,-9.95014275417816e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807189941406,0.0,0.0,9.483132453169674e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08074951171875,0.0,0.0,9.986195800593124e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837097167969,0.0,0.0,7.375740096904337e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0806579589844,0.0,0.0,9.986195800593124e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807800292969,0.0,0.0,0.0004737020935863,288.060791015625,294.1499938964844,289.1719970703125,286.506103515625,290.1102600097656,289.3609924316406,286.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5727137327194214,-0.0,-9.946354140311089e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807189941406,0.0,0.0,9.483132453169674e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08074951171875,0.0,0.0,9.986195800593124e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837097167969,0.0,0.0,7.375740096904337e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0806579589844,0.0,0.0,9.986195800593124e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807800292969,0.0,0.0,0.0004737020935863,288.060791015625,294.1499938964844,289.1719970703125,286.506103515625,290.1102600097656,289.3609924316406,286.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5727137327194214,-0.0,-9.946354140311089e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,9.481353481533006e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755615234375,0.0,0.0,9.98432224150747e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784912109375,0.0,0.0,7.374356937361881e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754699707031,0.0,0.0,9.984322969103232e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755920410156,0.0,0.0,0.0004736132395919,288.0537414550781,294.1499938964844,289.1241149902344,286.46746826171875,290.093017578125,289.3059997558594,286.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.522958755493164,-0.0,-9.942593237610708e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,9.481353481533006e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755615234375,0.0,0.0,9.98432224150747e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784912109375,0.0,0.0,7.374356937361881e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754699707031,0.0,0.0,9.984322969103232e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755920410156,0.0,0.0,0.0004736132395919,288.0537414550781,294.1499938964844,289.1241149902344,286.46746826171875,290.093017578125,289.3059997558594,286.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.522958755493164,-0.0,-9.942593237610708e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702819824219,0.0,0.0,9.479586879024282e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703125,0.0,0.0,9.982461779145524e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731811523437,0.0,0.0,7.372983236564323e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702209472656,0.0,0.0,9.982461779145524e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703430175781,0.0,0.0,0.0004735249967779,288.0466613769531,294.1499938964844,289.0774230957031,286.4296569824219,290.07525634765625,289.2531433105469,286.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4751675128936768,-0.0,-9.938859335534289e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702819824219,0.0,0.0,9.479586879024282e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703125,0.0,0.0,9.982461779145524e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731811523437,0.0,0.0,7.372983236564323e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702209472656,0.0,0.0,9.982461779145524e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703430175781,0.0,0.0,0.0004735249967779,288.0466613769531,294.1499938964844,289.0774230957031,286.4296569824219,290.07525634765625,289.2531433105469,286.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4751675128936768,-0.0,-9.938859335534289e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.067626953125,0.0,0.0,9.47870867094025e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06768798828125,0.0,0.0,9.98153700493276e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705261230469,0.0,0.0,7.372300024144351e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06756591796875,0.0,0.0,9.98153700493276e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06768798828125,0.0,0.0,0.0004734811082016,288.0430908203125,294.1499938964844,289.0545349121094,286.4110412597656,290.0661926269531,289.2274475097656,286.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.451987624168396,-0.0,-9.937003397908485e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649719238281,0.0,0.0,9.477834100835024e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06500244140625,0.0,0.0,9.980616596294568e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678405761719,0.0,0.0,7.371620449703187e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649108886719,0.0,0.0,9.980616596294568e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650329589844,0.0,0.0,0.0004734374524559,288.0395202636719,294.1499938964844,289.031982421875,286.3926696777344,290.0570068359375,289.20220947265625,287.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4292757511138916,-0.0,-9.935155986795509e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596008300781,0.0,0.0,9.476101695327088e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596618652344,0.0,0.0,9.97879178612493e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624389648437,0.0,0.0,7.37027294235304e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,9.97879178612493e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596923828125,0.0,0.0,0.0004733508976642,288.0323181152344,294.1499938964844,288.9877624511719,286.3565673828125,290.03826904296875,289.1529541015625,287.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.385218620300293,-0.0,-9.931495981163609e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596008300781,0.0,0.0,9.476101695327088e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596618652344,0.0,0.0,9.97879178612493e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624389648437,0.0,0.0,7.37027294235304e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,9.97879178612493e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596923828125,0.0,0.0,0.0004733508976642,288.0323181152344,294.1499938964844,288.9877624511719,286.3565673828125,290.03826904296875,289.1529541015625,287.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.385218620300293,-0.0,-9.931495981163609e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05419921875,0.0,0.0,9.474396938458084e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,9.976996807381512e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,7.368947990471497e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541381835937,0.0,0.0,9.976996807381512e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05426025390625,0.0,0.0,0.0004732657398562,288.0251159667969,294.1499938964844,288.94482421875,286.3213806152344,290.01910400390625,289.1053161621094,287.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.342943549156189,-0.0,-9.927895661121513e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05419921875,0.0,0.0,9.474396938458084e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,9.976996807381512e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,7.368947990471497e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541381835937,0.0,0.0,9.976996807381512e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05426025390625,0.0,0.0,0.0004732657398562,288.0251159667969,294.1499938964844,288.94482421875,286.3213806152344,290.01910400390625,289.1053161621094,287.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.342943549156189,-0.0,-9.927895661121513e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487670898437,0.0,0.0,9.472731471760198e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,9.975242574000732e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.051513671875,0.0,0.0,7.367652870016173e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487060546875,0.0,0.0,9.975243301596493e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.048828125,0.0,0.0,0.000473182532005,288.01788330078125,294.1499938964844,288.9031982421875,286.2871398925781,289.99951171875,289.0591735839844,287.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3023966550827026,-0.0,-9.924377764036765e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487670898437,0.0,0.0,9.472731471760198e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,9.975242574000732e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.051513671875,0.0,0.0,7.367652870016173e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487060546875,0.0,0.0,9.975243301596493e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.048828125,0.0,0.0,0.000473182532005,288.01788330078125,294.1499938964844,288.9031982421875,286.2871398925781,289.99951171875,289.0591735839844,287.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3023966550827026,-0.0,-9.924377764036765e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04327392578125,0.0,0.0,9.471118391957134e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433044433594,0.0,0.0,9.97354436549358e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,7.366398494923487e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.043212890625,0.0,0.0,9.97354436549358e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,0.0004731019726023,288.0106201171875,294.1499938964844,288.8628845214844,286.2538757324219,289.97955322265625,289.0144958496094,287.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2635306119918823,-0.0,-9.920971422161529e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04327392578125,0.0,0.0,9.471118391957134e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433044433594,0.0,0.0,9.97354436549358e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,7.366398494923487e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.043212890625,0.0,0.0,9.97354436549358e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,0.0004731019726023,288.0106201171875,294.1499938964844,288.8628845214844,286.2538757324219,289.97955322265625,289.0144958496094,287.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2635306119918823,-0.0,-9.920971422161529e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04052734375,0.0,0.0,9.470336226513608e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0405578613281,0.0,0.0,9.972719999495894e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0432434082031,0.0,0.0,7.365790224866942e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404663085937,0.0,0.0,9.972720727091656e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04058837890625,0.0,0.0,0.000473062886158,288.0069580078125,294.1499938964844,288.8432006835937,286.23760986328125,289.96942138671875,288.9926452636719,287.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2447175979614258,-0.0,-9.91931869975815e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,9.46957225096412e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,9.971916006179526e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404357910156,0.0,0.0,7.365196506725624e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376892089844,0.0,0.0,9.971916733775288e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378112792969,0.0,0.0,0.0004730247601401,288.0033264160156,294.1499938964844,288.8238830566406,286.2215881347656,289.959228515625,288.97119140625,287.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2263108491897583,-0.0,-9.917706478290712e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,9.46811051107943e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322570800781,0.0,0.0,9.970377141144128e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,7.364060002146289e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321655273437,0.0,0.0,9.970377141144128e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322570800781,0.0,0.0,0.0004729517386294,287.9960327148437,294.1499938964844,288.7862548828125,286.1903381347656,289.9385986328125,288.92926025390625,287.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1907005310058594,-0.0,-9.914619170103833e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,9.46811051107943e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322570800781,0.0,0.0,9.970377141144128e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,7.364060002146289e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321655273437,0.0,0.0,9.970377141144128e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322570800781,0.0,0.0,0.0004729517386294,287.9960327148437,294.1499938964844,288.7862548828125,286.1903381347656,289.9385986328125,288.92926025390625,287.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1907005310058594,-0.0,-9.914619170103833e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0266418457031,0.0,0.0,9.46675063460134e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02667236328125,0.0,0.0,9.968945232685655e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292663574219,0.0,0.0,7.363002805504948e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265808105469,0.0,0.0,9.968945232685655e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267028808594,0.0,0.0,0.0004728838102892,287.98876953125,294.1499938964844,288.75,286.1601257324219,289.9176940917969,288.8887023925781,287.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890160442196702e-09,0.0010087682167068,-0.0171031169593334,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1566617488861084,-0.0,-9.911745024737685e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0266418457031,0.0,0.0,9.46675063460134e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02667236328125,0.0,0.0,9.968945232685655e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292663574219,0.0,0.0,7.363002805504948e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265808105469,0.0,0.0,9.968945232685655e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267028808594,0.0,0.0,0.0004728838102892,287.98876953125,294.1499938964844,288.75,286.1601257324219,289.9176940917969,288.8887023925781,287.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890160442196702e-09,0.0010087682167068,-0.0171031169593334,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1566617488861084,-0.0,-9.911745024737685e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02105712890625,0.0,0.0,9.465446055401117e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,9.967571531888098e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0236511230469,0.0,0.0,7.361988537013531e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.967571531888098e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,0.0004728186468128,287.9814758300781,294.1499938964844,288.7174987792969,286.1329040527344,289.8965148925781,288.8497314453125,287.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1248180866241455,-0.0,-9.908988118922937e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02105712890625,0.0,0.0,9.465446055401117e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,9.967571531888098e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0236511230469,0.0,0.0,7.361988537013531e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.967571531888098e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,0.0004728186468128,287.9814758300781,294.1499938964844,288.7174987792969,286.1329040527344,289.8965148925781,288.8497314453125,287.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1248180866241455,-0.0,-9.908988118922937e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01544189453125,0.0,0.0,9.464137110626324e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,9.96619273792021e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180053710937,0.0,0.0,7.360970630543306e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,9.96619273792021e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,0.0004727532505057,287.9742126464844,294.1499938964844,288.6908874511719,286.1103820800781,289.8752136230469,288.8132629394531,287.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0969455242156982,-0.0,-9.90622197605262e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
