time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01544189453125,0.0,0.0,9.464137110626324e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,9.96619273792021e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180053710937,0.0,0.0,7.360970630543306e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,9.96619273792021e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,0.0004727532505057,287.9742126464844,294.1499938964844,288.6908874511719,286.1103820800781,289.8752136230469,288.8132629394531,287.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0969455242156982,-0.0,-9.90622197605262e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126342773437,0.0,0.0,9.463481546845288e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126647949219,0.0,0.0,9.965502249542624e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01519775390625,0.0,0.0,7.360460585914552e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126037597656,0.0,0.0,9.965502249542624e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126953125,0.0,0.0,0.0004727204795926,287.9705810546875,294.1499938964844,288.6796875,286.1007995605469,289.8645324707031,288.7962646484375,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0846965312957764,-0.0,-9.904836417717888e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00982666015625,0.0,0.0,9.462824527872726e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,9.964810305973516e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123596191406,0.0,0.0,7.359949813690037e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,9.964811033569276e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098876953125,0.0,0.0,0.0004726876795757,287.9669494628906,294.1499938964844,288.6697692871094,286.0922546386719,289.8538513183594,288.7801513671875,287.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0734939575195312,-0.0,-9.903449438297685e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00421142578125,0.0,0.0,9.461506851948798e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,9.96342278085649e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067138671875,0.0,0.0,7.35892535885796e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.004150390625,0.0,0.0,9.96342278085649e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042724609375,0.0,0.0,0.0004726218467112,287.9596862792969,294.1499938964844,288.6537475585937,286.0782165527344,289.8325500488281,288.7507019042969,287.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0540597438812256,-0.0,-9.900666952944449e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00421142578125,0.0,0.0,9.461506851948798e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,9.96342278085649e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067138671875,0.0,0.0,7.35892535885796e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.004150390625,0.0,0.0,9.96342278085649e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042724609375,0.0,0.0,0.0004726218467112,287.9596862792969,294.1499938964844,288.6537475585937,286.0782165527344,289.8325500488281,288.7507019042969,287.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0540597438812256,-0.0,-9.900666952944449e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985656738281,0.0,0.0,9.460177534492686e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986267089844,0.0,0.0,9.96202288661152e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,7.357891445280984e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99853515625,0.0,0.0,9.962023614207284e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986267089844,0.0,0.0,0.0004725554608739,287.95245361328125,294.1499938964844,288.6424255371094,286.0679626464844,289.8114013671875,288.7253112792969,287.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0384970903396606,-0.0,-9.897861019680933e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985656738281,0.0,0.0,9.460177534492686e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986267089844,0.0,0.0,9.96202288661152e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,7.357891445280984e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99853515625,0.0,0.0,9.962023614207284e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986267089844,0.0,0.0,0.0004725554608739,287.95245361328125,294.1499938964844,288.6424255371094,286.0679626464844,289.8114013671875,288.7253112792969,287.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0384970903396606,-0.0,-9.897861019680933e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9929504394531,0.0,0.0,9.458832209929824e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,9.96060625766404e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,7.356845162576064e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928894042969,0.0,0.0,9.96060625766404e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,0.0004724882310256,287.9452514648437,294.1499938964844,288.6354064941406,286.06121826171875,289.7904968261719,288.7040405273437,287.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0264686346054075,-0.0,-9.895021690908837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9929504394531,0.0,0.0,9.458832209929824e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,9.96060625766404e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,7.356845162576064e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928894042969,0.0,0.0,9.96060625766404e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,0.0004724882310256,287.9452514648437,294.1499938964844,288.6354064941406,286.06121826171875,289.7904968261719,288.7040405273437,287.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0264686346054075,-0.0,-9.895021690908837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873046875,0.0,0.0,9.45746578508988e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873352050781,0.0,0.0,9.959167800843716e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,7.355782872764394e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872741699219,0.0,0.0,9.959167800843716e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98736572265625,0.0,0.0,0.000472420011647,287.9380798339844,294.1499938964844,288.63232421875,286.0576477050781,289.7698669433594,288.6868896484375,287.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0176708698272705,-0.0,-9.892139729572592e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873046875,0.0,0.0,9.45746578508988e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873352050781,0.0,0.0,9.959167800843716e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,7.355782872764394e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872741699219,0.0,0.0,9.959167800843716e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98736572265625,0.0,0.0,0.000472420011647,287.9380798339844,294.1499938964844,288.63232421875,286.0576477050781,289.7698669433594,288.6868896484375,287.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0176708698272705,-0.0,-9.892139729572592e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844970703125,0.0,0.0,9.456774569116531e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845275878906,0.0,0.0,9.958439477486536e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98687744140625,0.0,0.0,7.355245179496706e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98443603515625,0.0,0.0,9.958439477486536e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98455810546875,0.0,0.0,0.0004723854654002,287.9345092773437,294.1499938964844,288.63214111328125,286.05694580078125,289.7596740722656,288.67987060546875,287.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757198851612e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,-0.0081663969904184,60.0,1.014436960220337,-0.0,-9.890681695878813e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.981689453125,0.0,0.0,9.456076804781333e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,9.957704605767503e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840393066406,0.0,0.0,7.354703120654449e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,9.957705333363263e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,0.0004723506281152,287.9309387207031,294.1499938964844,288.6327819824219,286.05694580078125,289.7496032714844,288.673828125,287.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0118728876113892,-0.0,-9.889210872415789e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,9.454663813812658e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97607421875,0.0,0.0,9.956216672435404e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,7.353604451054707e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760131835937,0.0,0.0,9.956216672435404e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,0.0004722800222225,287.923828125,294.1499938964844,288.63641357421875,286.0588684082031,289.7297058105469,288.6643981933594,287.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0085797309875488,-0.0,-9.886232277267484e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,9.454663813812658e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97607421875,0.0,0.0,9.956216672435404e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,7.353604451054707e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760131835937,0.0,0.0,9.956216672435404e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,0.0004722800222225,287.923828125,294.1499938964844,288.63641357421875,286.0588684082031,289.7297058105469,288.6643981933594,287.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0085797309875488,-0.0,-9.886232277267484e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704284667969,0.0,0.0,9.453225356992334e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,9.95470181806013e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727478027344,0.0,0.0,7.352485408773646e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703674316406,0.0,0.0,9.95470181806013e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,0.0004722081648651,287.916748046875,294.1499938964844,288.64276123046875,286.06304931640625,289.7102966308594,288.6585693359375,287.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0076768398284912,-0.0,-9.883201812499465e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704284667969,0.0,0.0,9.453225356992334e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,9.95470181806013e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727478027344,0.0,0.0,7.352485408773646e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703674316406,0.0,0.0,9.95470181806013e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,0.0004722081648651,287.916748046875,294.1499938964844,288.64276123046875,286.06304931640625,289.7102966308594,288.6585693359375,287.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0076768398284912,-0.0,-9.883201812499465e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,9.45176143432036e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,9.953160042641684e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96710205078125,0.0,0.0,7.351347449002787e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,9.953160042641684e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,0.000472135056043,287.9096984863281,294.1499938964844,288.6515197753906,286.0691833496094,289.6913757324219,288.6560363769531,287.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.008829116821289,-0.0,-9.880118057026269e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,9.45176143432036e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,9.953160042641684e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96710205078125,0.0,0.0,7.351347449002787e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,9.953160042641684e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,0.000472135056043,287.9096984863281,294.1499938964844,288.6515197753906,286.0691833496094,289.6913757324219,288.6560363769531,287.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.008829116821289,-0.0,-9.880118057026269e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,9.450272045796736e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,9.951592073775828e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,7.350189844146371e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,9.951592801371588e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9592590332031,0.0,0.0,0.0004720606666523,287.9027099609375,294.1499938964844,288.6622314453125,286.0770263671875,289.6730041503906,288.6565856933594,287.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.01179039478302,-0.0,-9.87698385301883e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,9.450272045796736e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,9.951592073775828e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,7.350189844146371e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,9.951592801371588e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9592590332031,0.0,0.0,0.0004720606666523,287.9027099609375,294.1499938964844,288.6622314453125,286.0770263671875,289.6730041503906,288.6565856933594,287.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.01179039478302,-0.0,-9.87698385301883e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563903808594,0.0,0.0,9.449518984183668e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564208984375,0.0,0.0,9.950798994395882e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,7.349604129558429e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95635986328125,0.0,0.0,9.950798994395882e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,0.0004720230353996,287.89923095703125,294.1499938964844,288.668212890625,286.0814819335937,289.6640014648437,288.65789794921875,287.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0138239860534668,-0.0,-9.875397921632613e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,9.44876010180451e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,9.950000094249845e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9558410644531,0.0,0.0,7.349014049395919e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535522460937,0.0,0.0,9.950000094249845e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95367431640625,0.0,0.0,0.0004719851422123,287.895751953125,294.1499938964844,288.6745300292969,286.08624267578125,289.6551513671875,288.6597900390625,287.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0161858797073364,-0.0,-9.873801332105361e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480285644531,0.0,0.0,9.44722632993944e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94805908203125,0.0,0.0,9.948384831659496e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502258300781,0.0,0.0,7.347820792347193e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,9.948384831659496e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480895996094,0.0,0.0,0.0004719085118267,287.8888244628906,294.1499938964844,288.68804931640625,286.09649658203125,289.6378479003906,288.6652526855469,287.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0217219591140747,-0.0,-9.870574046999536e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480285644531,0.0,0.0,9.44722632993944e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94805908203125,0.0,0.0,9.948384831659496e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502258300781,0.0,0.0,7.347820792347193e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,9.948384831659496e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480895996094,0.0,0.0,0.0004719085118267,287.8888244628906,294.1499938964844,288.68804931640625,286.09649658203125,289.6378479003906,288.6652526855469,287.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0217219591140747,-0.0,-9.870574046999536e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424743652344,0.0,0.0,9.44567218539305e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425048828125,0.0,0.0,9.946747741196305e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,7.346612255787477e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424133300781,0.0,0.0,9.946748468792066e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425048828125,0.0,0.0,0.0004718308919109,287.8819580078125,294.1499938964844,288.702392578125,286.1075439453125,289.6211242675781,288.6727294921875,287.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0281912088394165,-0.0,-9.86730555041504e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424743652344,0.0,0.0,9.44567218539305e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425048828125,0.0,0.0,9.946747741196305e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,7.346612255787477e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424133300781,0.0,0.0,9.946748468792066e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425048828125,0.0,0.0,0.0004718308919109,287.8819580078125,294.1499938964844,288.702392578125,286.1075439453125,289.6211242675781,288.6727294921875,287.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0281912088394165,-0.0,-9.86730555041504e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369201660156,0.0,0.0,9.444099850952624e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,9.945092460839078e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390563964844,0.0,0.0,7.345389894908294e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368591308594,0.0,0.0,9.94509318843484e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,0.0004717523697763,287.8751525878906,294.1499938964844,288.7171325683594,286.1190490722656,289.6049499511719,288.681884765625,287.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0352808237075806,-0.0,-9.86400081615102e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369201660156,0.0,0.0,9.444099850952624e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,9.945092460839078e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390563964844,0.0,0.0,7.345389894908294e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368591308594,0.0,0.0,9.94509318843484e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,0.0004717523697763,287.8751525878906,294.1499938964844,288.7171325683594,286.1190490722656,289.6049499511719,288.681884765625,287.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0352808237075806,-0.0,-9.86400081615102e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313659667969,0.0,0.0,9.442512964596972e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.931396484375,0.0,0.0,9.9434211733751e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335021972656,0.0,0.0,7.344155892496929e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,9.9434211733751e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314270019531,0.0,0.0,0.0004716730618383,287.8683776855469,294.1499938964844,288.7319030761719,286.1307373046875,289.5893249511719,288.6923217773437,287.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0427011251449585,-0.0,-9.860664818006629e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313659667969,0.0,0.0,9.442512964596972e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.931396484375,0.0,0.0,9.9434211733751e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335021972656,0.0,0.0,7.344155892496929e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,9.9434211733751e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314270019531,0.0,0.0,0.0004716730618383,287.8683776855469,294.1499938964844,288.7319030761719,286.1307373046875,289.5893249511719,288.6923217773437,287.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0427011251449585,-0.0,-9.860664818006629e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286193847656,0.0,0.0,9.441714792046696e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286499023437,0.0,0.0,9.942580800270662e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93072509765625,0.0,0.0,7.343535253312439e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285888671875,0.0,0.0,9.942580800270662e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286804199219,0.0,0.0,0.0004716331895906,287.864990234375,294.1499938964844,288.7391967773437,286.13653564453125,289.58172607421875,288.6978759765625,287.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.046455144882202,-0.0,-9.858987226607496e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,9.440913709113374e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,9.941736789187416e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.927978515625,0.0,0.0,7.342911703744903e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258117675781,0.0,0.0,9.941736789187416e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,0.0004715931718237,287.86163330078125,294.1499938964844,288.746337890625,286.1422424316406,289.57421875,288.70361328125,287.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.050183892250061,-0.0,-9.857303240323745e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,9.439303539693356e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,9.940042218659072e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9224548339844,0.0,0.0,7.341660239035264e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203186035156,0.0,0.0,9.940042218659072e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,0.0004715127579402,287.8549499511719,294.1499938964844,288.7600402832031,286.1533508300781,289.5596008300781,288.71551513671875,287.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0574380159378052,-0.0,-9.853922477986998e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,9.439303539693356e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,9.940042218659072e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9224548339844,0.0,0.0,7.341660239035264e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203186035156,0.0,0.0,9.940042218659072e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,0.0004715127579402,287.8549499511719,294.1499938964844,288.7600402832031,286.1533508300781,289.5596008300781,288.71551513671875,287.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0574380159378052,-0.0,-9.853922477986998e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,9.437687549507244e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,9.938339644577354e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169311523437,0.0,0.0,7.340403681155294e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91485595703125,0.0,0.0,9.938340372173116e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,0.0004714320239145,287.84832763671875,294.1499938964844,288.7725830078125,286.1636962890625,289.5455017089844,288.7276611328125,287.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0641847848892212,-0.0,-9.850528215338272e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,9.437687549507244e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,9.938339644577354e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169311523437,0.0,0.0,7.340403681155294e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91485595703125,0.0,0.0,9.938340372173116e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,0.0004714320239145,287.84832763671875,294.1499938964844,288.7725830078125,286.1636962890625,289.5455017089844,288.7276611328125,287.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0641847848892212,-0.0,-9.850528215338272e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9094543457031,0.0,0.0,9.436067193746568e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90948486328125,0.0,0.0,9.93663416011259e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114685058594,0.0,0.0,7.339143485296518e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093933105469,0.0,0.0,9.93663416011259e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90948486328125,0.0,0.0,0.0004713511152658,287.8417358398437,294.1499938964844,288.7835998535156,286.1730041503906,289.5318603515625,288.7396850585937,287.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0701463222503662,-0.0,-9.847127557804924e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9094543457031,0.0,0.0,9.436067193746568e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90948486328125,0.0,0.0,9.93663416011259e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114685058594,0.0,0.0,7.339143485296518e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093933105469,0.0,0.0,9.93663416011259e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90948486328125,0.0,0.0,0.0004713511152658,287.8417358398437,294.1499938964844,288.7835998535156,286.1730041503906,289.5318603515625,288.7396850585937,287.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0701463222503662,-0.0,-9.847127557804924e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
