time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040222167969,0.0,0.0,9.434446837985888e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,9.934927220456302e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.906005859375,0.0,0.0,7.337883289437741e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90399169921875,0.0,0.0,9.934927220456302e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,0.0004712701484095,287.835205078125,294.1499938964844,288.792724609375,286.18096923828125,289.5186462402344,288.75115966796875,287.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0750362873077393,-0.0,-9.843725479186105e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040222167969,0.0,0.0,9.434446837985888e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,9.934927220456302e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.906005859375,0.0,0.0,7.337883289437741e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90399169921875,0.0,0.0,9.934927220456302e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,0.0004712701484095,287.835205078125,294.1499938964844,288.792724609375,286.18096923828125,289.5186462402344,288.75115966796875,287.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0750362873077393,-0.0,-9.843725479186105e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013061523437,0.0,0.0,9.43363702390343e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.0,9.93407447822392e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032897949219,0.0,0.0,7.337253919104114e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,9.93407447822392e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013671875,0.0,0.0,0.0004712296940851,287.8319702148437,294.1499938964844,288.7964172363281,286.1843566894531,289.5121765136719,288.7565612792969,287.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0769615173339844,-0.0,-9.842025860962168e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89862060546875,0.0,0.0,9.432827937416732e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8986511230469,0.0,0.0,9.9332224635873e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90057373046875,0.0,0.0,7.336625276366249e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985900878906,0.0,0.0,9.93322319118306e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8986511230469,0.0,0.0,0.0004711892979685,287.8287353515625,294.1499938964844,288.7995300292969,286.1872863769531,289.5058288574219,288.7616577148437,287.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0785313844680786,-0.0,-9.840329084909173e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89581298828125,0.0,0.0,9.431989019503816e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,9.932338434737176e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89776611328125,0.0,0.0,7.335971895372495e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,9.932338434737176e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958740234375,0.0,0.0,0.0004711473593488,287.8254089355469,294.1499938964844,288.8020324707031,286.1898193359375,289.4992980957031,288.7666320800781,287.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0797460079193115,-0.0,-9.838567649467225e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932189941406,0.0,0.0,9.431214857613668e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89324951171875,0.0,0.0,9.931524255080149e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,7.335370173677802e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931884765625,0.0,0.0,9.931524255080149e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932800292969,0.0,0.0,0.0004711087094619,287.82232666015625,294.1499938964844,288.8036499023437,286.1916809082031,289.49334716796875,288.7709350585937,287.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0805113315582275,-0.0,-9.836944769858746e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88787841796875,0.0,0.0,9.42961050895974e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879089355469,0.0,0.0,9.929834050126374e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898010253906,0.0,0.0,7.334123074542731e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8878479003906,0.0,0.0,9.929834777722137e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,0.0004710285866167,287.8159484863281,294.1499938964844,288.8046875,286.1937866210937,289.4811096191406,288.7785339355469,287.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0805611610412598,-0.0,-9.833579639462189e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88787841796875,0.0,0.0,9.42961050895974e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879089355469,0.0,0.0,9.929834050126374e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898010253906,0.0,0.0,7.334123074542731e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8878479003906,0.0,0.0,9.929834777722137e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,0.0004710285866167,287.8159484863281,294.1499938964844,288.8046875,286.1937866210937,289.4811096191406,288.7785339355469,287.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0805611610412598,-0.0,-9.833579639462189e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825378417969,0.0,0.0,9.428017801837996e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.882568359375,0.0,0.0,9.928156941896304e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.0,7.332883978961036e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88250732421875,0.0,0.0,9.928156941896304e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,0.0004709489876404,287.8096618652344,294.1499938964844,288.80224609375,286.1933898925781,289.46905517578125,288.7841491699219,287.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.078468918800354,-0.0,-9.830238667518645e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825378417969,0.0,0.0,9.428017801837996e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.882568359375,0.0,0.0,9.928156941896304e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.0,7.332883978961036e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88250732421875,0.0,0.0,9.928156941896304e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,0.0004709489876404,287.8096618652344,294.1499938964844,288.80224609375,286.1933898925781,289.46905517578125,288.7841491699219,287.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.078468918800354,-0.0,-9.830238667518645e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87725830078125,0.0,0.0,9.426438919035718e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,9.926494385581464e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,7.331656524911523e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772277832031,0.0,0.0,9.926494385581464e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,0.0004708701453637,287.80340576171875,294.1499938964844,288.7959289550781,286.1900939941406,289.4571533203125,288.7873840332031,287.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0739436149597168,-0.0,-9.826928959455473e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87725830078125,0.0,0.0,9.426438919035718e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,9.926494385581464e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,7.331656524911523e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772277832031,0.0,0.0,9.926494385581464e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,0.0004708701453637,287.80340576171875,294.1499938964844,288.7959289550781,286.1900939941406,289.4571533203125,288.7873840332031,287.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0739436149597168,-0.0,-9.826928959455473e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746032714844,0.0,0.0,9.425656025996432e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746337890625,0.0,0.0,9.925670019583777e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87646484375,0.0,0.0,7.331047527259216e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,9.925670019583777e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746643066406,0.0,0.0,0.0004708310298155,287.80029296875,294.1499938964844,288.7912292480469,286.1872863769531,289.45123291015625,288.7879333496094,287.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.070624589920044,-0.0,-9.825287605735866e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719787597656,0.0,0.0,9.424877498531714e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,9.924850019160658e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87384033203125,0.0,0.0,7.330442167585716e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719482421875,0.0,0.0,9.92485074675642e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,0.0004707921470981,287.7972106933594,294.1499938964844,288.785400390625,286.1836853027344,289.4453125,288.7877502441406,287.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0666253566741943,-0.0,-9.823656199614561e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667297363281,0.0,0.0,9.42333645070903e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86676025390625,0.0,0.0,9.923226753016934e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,7.32924381736666e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86669921875,0.0,0.0,9.923227480612697e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,0.0004707151383627,287.7910461425781,294.1499938964844,288.77020263671875,286.1737976074219,289.4334411621094,288.78515625,287.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0564875602722168,-0.0,-9.82042536179506e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667297363281,0.0,0.0,9.42333645070903e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86676025390625,0.0,0.0,9.923226753016934e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,7.32924381736666e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86669921875,0.0,0.0,9.923227480612697e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,0.0004707151383627,287.7910461425781,294.1499938964844,288.77020263671875,286.1737976074219,289.4334411621094,288.78515625,287.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0564875602722168,-0.0,-9.82042536179506e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86151123046875,0.0,0.0,9.421805589227006e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8615417480469,0.0,0.0,9.921615128405392e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633117675781,0.0,0.0,7.328053470700979e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614807128906,0.0,0.0,9.921615128405392e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.861572265625,0.0,0.0,0.0004706386826001,287.78497314453125,294.1499938964844,288.75,286.1601257324219,289.42144775390625,288.77899169921875,287.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0430225133895874,-0.0,-9.817217971885841e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86151123046875,0.0,0.0,9.421805589227006e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8615417480469,0.0,0.0,9.921615128405392e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633117675781,0.0,0.0,7.328053470700979e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614807128906,0.0,0.0,9.921615128405392e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.861572265625,0.0,0.0,0.0004706386826001,287.78497314453125,294.1499938964844,288.75,286.1601257324219,289.42144775390625,288.77899169921875,287.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0430225133895874,-0.0,-9.817217971885841e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,9.41971957217902e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,9.919419244397432e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581237792969,0.0,0.0,7.326431659748778e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.0,0.0,9.919419244397432e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,0.0004705345199909,287.7789306640625,294.1499938964844,288.7247314453125,286.143798828125,289.4092712402344,288.7691955566406,287.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0261850357055664,-0.0,-9.812854528945537e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,9.41971957217902e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,9.919419244397432e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581237792969,0.0,0.0,7.326431659748778e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.0,0.0,9.919419244397432e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,0.0004705345199909,287.7789306640625,294.1499938964844,288.7247314453125,286.143798828125,289.4092712402344,288.7691955566406,287.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0261850357055664,-0.0,-9.812854528945537e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,9.416606917511672e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,9.91614069789648e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.0,0.0,7.324010221054778e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85113525390625,0.0,0.0,9.91614069789648e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,0.0004703790182247,287.7729797363281,294.1499938964844,288.69488525390625,286.12615966796875,289.3968200683594,288.7552490234375,287.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0059157609939575,-0.0,-9.806353062913332e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,9.416606917511672e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,9.91614069789648e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.0,0.0,7.324010221054778e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85113525390625,0.0,0.0,9.91614069789648e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,0.0004703790182247,287.7729797363281,294.1499938964844,288.69488525390625,286.12615966796875,289.3968200683594,288.7552490234375,287.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0059157609939575,-0.0,-9.806353062913332e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486022949219,0.0,0.0,9.41470789257437e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,9.914141264744104e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,7.32253392925486e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485717773437,0.0,0.0,9.914141264744104e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,0.0004702841688413,287.77001953125,294.1499938964844,288.6783752441406,286.11688232421875,289.39044189453125,288.7466735839844,287.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939081355929,0.0,0.0,0.0,-0.0079050883650779,60.0,0.994537889957428,-0.0,-9.802389655533261e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460388183594,0.0,0.0,9.412613871973008e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,9.911935921991244e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,7.320904842345044e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,9.911935921991244e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,0.0004701795405708,287.7670593261719,294.1499938964844,288.6608581542969,286.1073303222656,289.3840026855469,288.7370910644531,287.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.98246568441391,-0.0,-9.79802123879381e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,9.409856284037232e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,9.909032087307423e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,7.318759890040383e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,9.909032087307423e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,0.0004700417921412,287.7635498046875,294.1499938964844,288.6385803222656,286.09552001953125,289.3760986328125,288.7242736816406,287.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352601289749,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9670806527137756,-0.0,-9.792270816433304e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,9.407903417013586e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,9.906975901685656e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,7.317241397686303e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,9.906975901685656e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,0.0004699442652054,287.7611999511719,294.1499938964844,288.6230163574219,286.08746337890625,289.3707580566406,288.7151184082031,287.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714235544204,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9563827514648438,-0.0,-9.788200827642869e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,9.4026472652331e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,9.901440353132784e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,7.313153037102893e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,9.901440353132784e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,0.000469681690447,287.75543212890625,294.1499938964844,288.5817565917969,286.0666809082031,289.3570251464844,288.6893920898437,287.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9277510643005372,-0.0,-9.777249232456597e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,9.4026472652331e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,9.901440353132784e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,7.313153037102893e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,9.901440353132784e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,0.000469681690447,287.75543212890625,294.1499938964844,288.5817565917969,286.0666809082031,289.3570251464844,288.6893920898437,287.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9277510643005372,-0.0,-9.777249232456597e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,9.397027315571904e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,9.895522089209408e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,7.308782369364053e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,9.895522816805168e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,0.0004694009548984,287.74969482421875,294.1499938964844,288.53741455078125,286.0451354980469,289.3428039550781,288.6602478027344,287.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8969486355781555,-0.0,-9.765549435769573e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,9.397027315571904e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,9.895522089209408e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,7.308782369364053e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,9.895522816805168e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,0.0004694009548984,287.74969482421875,294.1499938964844,288.53741455078125,286.0451354980469,289.3428039550781,288.6602478027344,287.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8969486355781555,-0.0,-9.765549435769573e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,9.391210187459365e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,9.889397188089788e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,7.304258906515315e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,9.889397188089788e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,0.0004691104113589,287.7440185546875,294.1499938964844,288.4904479980469,286.0229187011719,289.3280029296875,288.6278076171875,287.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8641659617424011,-0.0,-9.753448182436841e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,9.391210187459365e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,9.889397188089788e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,7.304258906515315e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,9.889397188089788e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,0.0004691104113589,287.7440185546875,294.1499938964844,288.4904479980469,286.0229187011719,289.3280029296875,288.6278076171875,287.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8641659617424011,-0.0,-9.753448182436841e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,9.38828379730694e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,9.88631509244442e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,7.301982259377837e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,9.88631509244442e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,0.0004689642228186,287.7412109375,294.1499938964844,288.466064453125,286.0115966796875,289.3204040527344,288.6104431152344,287.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8471397757530212,-0.0,-9.74736167336232e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,9.385373414261268e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,9.883250459097326e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8225402832031,0.0,0.0,7.299718708964065e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,9.883250459097326e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,0.0004688188200816,287.7384033203125,294.1499938964844,288.441162109375,286.00018310546875,289.3126220703125,288.5923767089844,287.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8297515511512756,-0.0,-9.741311401967324e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81597900390625,0.0,0.0,9.379687253385782e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,9.877263073576614e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175964355469,0.0,0.0,7.295297109521925e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8159484863281,0.0,0.0,9.877263073576614e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,0.0004685347958002,287.7328491210937,294.1499938964844,288.3900146484375,285.97705078125,289.296630859375,288.5543518066406,287.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684377277321e-09,0.0009994521969929,-0.0142492223531007,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7940152883529663,-0.0,-9.729496497357105e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81597900390625,0.0,0.0,9.379687253385782e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,9.877263073576614e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175964355469,0.0,0.0,7.295297109521925e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8159484863281,0.0,0.0,9.877263073576614e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,0.0004685347958002,287.7328491210937,294.1499938964844,288.3900146484375,285.97705078125,289.296630859375,288.5543518066406,287.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684377277321e-09,0.0009994521969929,-0.0142492223531007,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7940152883529663,-0.0,-9.729496497357105e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81109619140625,0.0,0.0,9.374334331369027e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,9.871625661617144e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81268310546875,0.0,0.0,7.29113380657509e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,9.871626389212906e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,0.0004682674189098,287.72735595703125,294.1499938964844,288.3373107910156,285.95367431640625,289.280029296875,288.5138854980469,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338986891863905e-09,0.000998881063424,-0.0140742640942335,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7571494579315186,-0.0,-9.718379345713404e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81109619140625,0.0,0.0,9.374334331369027e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,9.871625661617144e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81268310546875,0.0,0.0,7.29113380657509e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,9.871626389212906e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,0.0004682674189098,287.72735595703125,294.1499938964844,288.3373107910156,285.95367431640625,289.280029296875,288.5138854980469,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338986891863905e-09,0.000998881063424,-0.0140742640942335,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7571494579315186,-0.0,-9.718379345713404e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,9.369479084853084e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,9.866512846201658e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,7.287357584573328e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,9.866512846201658e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,0.0004680248675867,287.721923828125,294.1499938964844,288.283447265625,285.9302062988281,289.2627868652344,288.4712829589844,287.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673310710108126e-09,0.0009983628988265,-0.0139155415818095,0.0,0.0,0.0,-0.0076253195293247,60.0,0.7194634079933167,-0.0,-9.708299586463909e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
