time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,9.369479084853084e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,9.866512846201658e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,7.287357584573328e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,9.866512846201658e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,0.0004680248675867,287.721923828125,294.1499938964844,288.283447265625,285.9302062988281,289.2627868652344,288.4712829589844,287.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673310710108126e-09,0.0009983628988265,-0.0139155415818095,0.0,0.0,0.0,-0.0076253195293247,60.0,0.7194634079933167,-0.0,-9.708299586463909e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,9.365350706502797e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,9.862165461527184e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,7.28414670447819e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,9.862165461527184e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,0.000467818666948,287.716552734375,294.1499938964844,288.2288513183594,285.9067687988281,289.244873046875,288.4266357421875,287.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979279711842,5.621786147713692e-09,0.0009979222668334,-0.0137805612757802,0.0,0.0,0.0,-0.007599776610732,60.0,0.6811975240707397,-0.0,-9.699731862156112e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,9.365350706502797e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,9.862165461527184e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,7.28414670447819e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,9.862165461527184e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,0.000467818666948,287.716552734375,294.1499938964844,288.2288513183594,285.9067687988281,289.244873046875,288.4266357421875,287.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979279711842,5.621786147713692e-09,0.0009979222668334,-0.0137805612757802,0.0,0.0,0.0,-0.007599776610732,60.0,0.6811975240707397,-0.0,-9.699731862156112e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7990417480469,0.0,0.0,9.363539720652624e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7990417480469,0.0,0.0,9.860258433036506e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,7.282738079084083e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,9.860258433036506e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,0.0004677281831391,287.7138977050781,294.1499938964844,288.2013854980469,285.8951110839844,289.2356872558594,288.4037170410156,287.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599174901504966e-09,0.0009977290173992,-0.0137213254347443,0.0,0.0,0.0,-0.007588567212224,60.0,0.6619470715522766,-0.0,-9.695973091083945e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,9.362016135128216e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,9.858653356786816e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,7.281552825588733e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,9.85865408438258e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,0.0004676520766224,287.71124267578125,294.1499938964844,288.1738586425781,285.8835144042969,289.226318359375,288.38037109375,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975718567147,5.580146122952101e-09,0.0009975662687793,-0.0136714754626154,0.0,0.0,0.0,-0.0075791333802044,60.0,0.6426587700843811,-0.0,-9.692810465367074e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.360328112961724e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,9.856876567937434e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,7.280240970430896e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,9.856877295533196e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,0.0004675677919294,287.7076416015625,294.1499938964844,288.136474609375,285.86785888671875,289.2133483886719,288.3481140136719,287.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973915293812,5.559064319982099e-09,0.0009973859414458,-0.0136162461712956,0.0,0.0,0.0,-0.0075686820782721,60.0,0.6164171099662781,-0.0,-9.689307489679777e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,9.359714749734847e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,9.856230462901294e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,7.279762940015644e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.856230462901294e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,0.0004675371164921,287.7059631347656,294.1499938964844,288.118896484375,285.8605651855469,289.2071838378906,288.332763671875,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973258711397,5.551386017543791e-09,0.0009973202832043,-0.013596131466329,0.0,0.0,0.0,-0.0075648757629096,60.0,0.6040838956832886,-0.0,-9.688031354926353e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.358593524666504e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.855049574980512e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,7.278891280293465e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,9.855049574980512e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,0.0004674811207223,287.70074462890625,294.1499938964844,288.0643005371094,285.8381042480469,289.1874084472656,288.283935546875,287.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972056141123,5.537332814498086e-09,0.0009972000261768,-0.0135593153536319,0.0,0.0,0.0,-0.0075579090043902,60.0,0.5657316446304321,-0.0,-9.685696511496644e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.358593524666504e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.855049574980512e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,7.278891280293465e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,9.855049574980512e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,0.0004674811207223,287.70074462890625,294.1499938964844,288.0643005371094,285.8381042480469,289.1874084472656,288.283935546875,287.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972056141123,5.537332814498086e-09,0.0009972000261768,-0.0135593153536319,0.0,0.0,0.0,-0.0075579090043902,60.0,0.5657316446304321,-0.0,-9.685696511496644e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,9.358713577967136e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,9.855176176643e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,7.278985140146688e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,9.85517690423876e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,0.0004674871161114,287.69561767578125,294.1499938964844,288.01043701171875,285.8163146972656,289.16705322265625,288.23406982421875,287.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972176048904,5.538747682720668e-09,0.0009972121333703,-0.0135630220174789,0.0,0.0,0.0,-0.0075586098246276,60.0,0.5278606414794922,-0.0,-9.685931701142181e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,9.358713577967136e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,9.855176176643e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,7.278985140146688e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,9.85517690423876e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,0.0004674871161114,287.69561767578125,294.1499938964844,288.01043701171875,285.8163146972656,289.16705322265625,288.23406982421875,287.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972176048904,5.538747682720668e-09,0.0009972121333703,-0.0135630220174789,0.0,0.0,0.0,-0.0075586098246276,60.0,0.5278606414794922,-0.0,-9.685931701142181e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,9.360200783703476e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,9.856741962721571e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,7.280142017407343e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,9.856742690317331e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,0.0004675613890867,287.6905212402344,294.1499938964844,287.9577331542969,285.7952880859375,289.14605712890625,288.18341064453125,287.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973753476515,5.557191595784161e-09,0.000997369759716,-0.0136113399639725,0.0,0.0,0.0,-0.0075677530840039,60.0,0.4907800555229187,-0.0,-9.688996271961517e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,9.360200783703476e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,9.856741962721571e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,7.280142017407343e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,9.856742690317331e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,0.0004675613890867,287.6905212402344,294.1499938964844,287.9577331542969,285.7952880859375,289.14605712890625,288.18341064453125,287.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973753476515,5.557191595784161e-09,0.000997369759716,-0.0136113399639725,0.0,0.0,0.0,-0.0075677530840039,60.0,0.4907800555229187,-0.0,-9.688996271961517e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,9.361396951135248e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,9.858001430984586e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,7.281071884790435e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,9.858002158580348e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,0.0004676211392506,287.68798828125,294.1499938964844,287.93194580078125,285.78515625,289.1353454589844,288.15789794921875,287.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975023567676,5.5720525971025844e-09,0.0009974967688322,-0.0136502729728817,0.0,0.0,0.0,-0.0075751203112304,60.0,0.472561627626419,-0.0,-9.69146540796828e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,9.362919809063897e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.859605052042753e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,7.282256410690024e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.859605779638514e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,0.0004676972166635,287.6854553222656,294.1499938964844,287.9065856933594,285.7752380371094,289.12451171875,288.1322937011719,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976642904803,5.5909850082969115e-09,0.0009976587025448,-0.0136998705565929,0.0,0.0,0.0,-0.0075845057144761,60.0,0.4546426236629486,-0.0,-9.694611691202226e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.366817539557816e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.863710147328676e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,7.285289029823616e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.0,0.0,9.863710874924436e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,0.000467891950393,287.68048095703125,294.1499938964844,287.8572998046875,285.75634765625,289.1025085449219,288.0809936523437,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980789618566,5.639474665031231e-09,0.0009980733739212,-0.0138269001618027,0.0,0.0,0.0,-0.0076085440814495,60.0,0.4196609556674957,-0.0,-9.702672798539425e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.366817539557816e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.863710147328676e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,7.285289029823616e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.0,0.0,9.863710874924436e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,0.000467891950393,287.68048095703125,294.1499938964844,287.8572998046875,285.75634765625,289.1025085449219,288.0809936523437,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980789618566,5.639474665031231e-09,0.0009980733739212,-0.0138269001618027,0.0,0.0,0.0,-0.0076085440814495,60.0,0.4196609556674957,-0.0,-9.702672798539425e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640380859375,0.0,0.0,9.371634951094164e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,9.868782944977283e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,7.289035420399159e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,9.868782944977283e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,0.0004681325808633,287.675537109375,294.1499938964844,287.810302734375,285.7387390136719,289.0800170898437,288.0298767089844,287.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985915385186,5.699413829773903e-09,0.0009985858341678,-0.0139839239418506,0.0,0.0,0.0,-0.0076382583938539,60.0,0.3861645758152008,-0.0,-9.712641713122141e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640380859375,0.0,0.0,9.371634951094164e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,9.868782944977283e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,7.289035420399159e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,9.868782944977283e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,0.0004681325808633,287.675537109375,294.1499938964844,287.810302734375,285.7387390136719,289.0800170898437,288.0298767089844,287.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985915385186,5.699413829773903e-09,0.0009985858341678,-0.0139839239418506,0.0,0.0,0.0,-0.0076382583938539,60.0,0.3861645758152008,-0.0,-9.712641713122141e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.377262904308736e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.874709212454036e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,7.293413364095613e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.874709940049796e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,0.0004684136947616,287.670654296875,294.1499938964844,287.7659912109375,285.7225952148437,289.0570983886719,287.9794006347656,287.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991904953494,5.769454247683825e-09,0.0009991847909986,-0.0141674093902111,0.0,0.0,0.0,-0.007672980427742,60.0,0.3545430302619934,-0.0,-9.724297456159549e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.377262904308736e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.874709212454036e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,7.293413364095613e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.874709940049796e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,0.0004684136947616,287.670654296875,294.1499938964844,287.7659912109375,285.7225952148437,289.0570983886719,287.9794006347656,287.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991904953494,5.769454247683825e-09,0.0009991847909986,-0.0141674093902111,0.0,0.0,0.0,-0.007672980427742,60.0,0.3545430302619934,-0.0,-9.724297456159549e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.383378346683456e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,9.881149890134112e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,7.298169657588005e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,9.881149890134112e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,0.0004687191976699,287.6658020019531,294.1499938964844,287.7247314453125,285.7081298828125,289.0338439941406,287.9299011230469,287.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.8455746909658054e-09,0.000999835669063,-0.0143668204545974,0.0,0.0,0.0,-0.0077107166871428,60.0,0.3246757090091705,-0.0,-9.736972828022773e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.383378346683456e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,9.881149890134112e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,7.298169657588005e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,9.881149890134112e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,0.0004687191976699,287.6658020019531,294.1499938964844,287.7247314453125,285.7081298828125,289.0338439941406,287.9299011230469,287.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.8455746909658054e-09,0.000999835669063,-0.0143668204545974,0.0,0.0,0.0,-0.0077107166871428,60.0,0.3246757090091705,-0.0,-9.736972828022773e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,9.386545571032912e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,9.884484461508693e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,7.300633296836168e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,9.884484461508693e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,0.0004688773769885,287.6634216308594,294.1499938964844,287.7053527832031,285.7015380859375,289.0220947265625,287.9056396484375,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700845703482,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3105289936065674,-0.0,-9.74353966398667e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,9.389728074893355e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,9.887835767585784e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,7.303108577616513e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,9.887836495181546e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,0.0004690363712143,287.6610107421875,294.1499938964844,287.6868896484375,285.6954650878906,289.0102844238281,287.8818359375,287.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.92460969173203e-09,0.0010005114600062,-0.0145738646388053,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2970356047153473,-0.0,-9.75014202708735e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,9.394510561833158e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,9.892872185446322e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,7.306828047148883e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,9.892872185446322e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,0.0004692752554547,287.65740966796875,294.1499938964844,287.66064453125,285.68719482421875,288.9922180175781,287.8467102050781,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984137185777172e-09,0.0010010205442085,-0.014729805290699,0.0,0.0,0.0,-0.0077794082462787,60.0,0.2777482867240906,-0.0,-9.760066177477712e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,9.395990491611884e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,9.89443069556728e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,7.307979103643447e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,9.89443069556728e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,0.000469349179184,287.6562805175781,294.1499938964844,287.6528625488281,285.684814453125,288.9864807128906,287.8358764648437,287.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002557118023333e-09,0.001001178054139,-0.0147780589759349,0.0,0.0,0.0,-0.0077885398641228,60.0,0.2719196081161499,-0.0,-9.76313856426714e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,9.401819988852368e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,9.900569421006368e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,7.312513480428606e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,9.900569421006368e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,0.0004696403630077,287.651611328125,294.1499938964844,287.6230163574219,285.6763610839844,288.9625549316406,287.792724609375,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075112857217846e-09,0.001001798431389,-0.0149681260809302,0.0,0.0,0.0,-0.007824508473277,60.0,0.2497050166130066,-0.0,-9.775244080856282e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,9.401819988852368e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,9.900569421006368e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,7.312513480428606e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,9.900569421006368e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,0.0004696403630077,287.651611328125,294.1499938964844,287.6230163574219,285.6763610839844,288.9625549316406,287.792724609375,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075112857217846e-09,0.001001798431389,-0.0149681260809302,0.0,0.0,0.0,-0.007824508473277,60.0,0.2497050166130066,-0.0,-9.775244080856282e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,9.406985918758436e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,9.90600892691873e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,7.31653199181892e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,9.90600892691873e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,0.0004698983975686,287.64697265625,294.1499938964844,287.5977478027344,285.6702880859375,288.93853759765625,287.75250244140625,287.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139401875771e-09,0.001002348260954,-0.0151365371420979,0.0,0.0,0.0,-0.0078563801944255,60.0,0.2302195280790329,-0.0,-9.785976828879941e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,9.406985918758436e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,9.90600892691873e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,7.31653199181892e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,9.90600892691873e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,0.0004698983975686,287.64697265625,294.1499938964844,287.5977478027344,285.6702880859375,288.93853759765625,287.75250244140625,287.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139401875771e-09,0.001002348260954,-0.0151365371420979,0.0,0.0,0.0,-0.0078563801944255,60.0,0.2302195280790329,-0.0,-9.785976828879941e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,9.411051723873244e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,9.910290827974676e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,7.319694122998044e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,9.910290827974676e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,0.0004701015132013,287.64239501953125,294.1499938964844,287.5774230957031,285.666748046875,288.91455078125,287.716064453125,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027870303019,6.1899907422002814e-09,0.0010027808602899,-0.0152690578252077,0.0,0.0,0.0,-0.0078814588487148,60.0,0.2141420096158981,-0.0,-9.794425892550865e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,9.411051723873244e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,9.910290827974676e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,7.319694122998044e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,9.910290827974676e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,0.0004701015132013,287.64239501953125,294.1499938964844,287.5774230957031,285.666748046875,288.91455078125,287.716064453125,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027870303019,6.1899907422002814e-09,0.0010027808602899,-0.0152690578252077,0.0,0.0,0.0,-0.0078814588487148,60.0,0.2141420096158981,-0.0,-9.794425892550865e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,9.412674990016968e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,9.911999950418247e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,7.320957229239866e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,9.91200067801401e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,0.000470182596473,287.64013671875,294.1499938964844,287.5692443847656,285.6659851074219,288.902587890625,287.6992492675781,287.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.210177705412434e-09,0.0010029535042122,-0.0153219392523169,0.0,0.0,0.0,-0.0078914668411016,60.0,0.2073019742965698,-0.0,-9.797798838917517e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,9.413900261279196e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,9.913289977703243e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,7.321909652091563e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,9.913290705299004e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,0.0004702438018284,287.6378479003906,294.1499938964844,287.5624389648437,285.6659545898437,288.89068603515625,287.6835327148437,287.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030899429693,6.225403748061353e-09,0.0010030837729573,-0.0153618240728974,0.0,0.0,0.0,-0.0078990152105689,60.0,0.2013820558786392,-0.0,-9.800343292454273e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,9.415187378181145e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,9.914645488606766e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.0,0.0,7.322910823859274e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,9.914646216202529e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,0.0004703080921899,287.6333923339844,294.1499938964844,287.5531616210937,285.6680603027344,288.86700439453125,287.6552734375,287.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032264981418,6.241369643333883e-09,0.0010032203281298,-0.0154036469757556,0.0,0.0,0.0,-0.0079069305211305,60.0,0.1922803372144699,-0.0,-9.803011380427053e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,9.415187378181145e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,9.914645488606766e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.0,0.0,7.322910823859274e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,9.914646216202529e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,0.0004703080921899,287.6333923339844,294.1499938964844,287.5531616210937,285.6680603027344,288.86700439453125,287.6552734375,287.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032264981418,6.241369643333883e-09,0.0010032203281298,-0.0154036469757556,0.0,0.0,0.0,-0.0079069305211305,60.0,0.1922803372144699,-0.0,-9.803011380427053e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,9.414799569640309e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,9.91423730738461e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,7.322609599214047e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,9.91423730738461e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,0.0004702887090388,287.6289367675781,294.1499938964844,287.54998779296875,285.6732788085937,288.8436584472656,287.6319885253906,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031847050413,6.2364655661895085e-09,0.0010031784186139,-0.015390801243484,0.0,0.0,0.0,-0.0079044997692108,60.0,0.1873300969600677,-0.0,-9.802191414109984e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,9.414799569640309e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,9.91423730738461e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,7.322609599214047e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,9.91423730738461e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,0.0004702887090388,287.6289367675781,294.1499938964844,287.54998779296875,285.6732788085937,288.8436584472656,287.6319885253906,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031847050413,6.2364655661895085e-09,0.0010031784186139,-0.015390801243484,0.0,0.0,0.0,-0.0079044997692108,60.0,0.1873300969600677,-0.0,-9.802191414109984e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
