time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,9.41311227506958e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,9.912461246130988e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,7.32129774405621e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,9.912461246130988e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,0.0004702044534496,287.62457275390625,294.1499938964844,287.54998779296875,285.6794738769531,288.8207397460937,287.6139831542969,287.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.2153775459705685e-09,0.0010029980912804,-0.0153355607762932,0.0,0.0,0.0,-0.0078940456733107,60.0,0.1858053058385849,-0.0,-9.79866783268335e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,9.41311227506958e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,9.912461246130988e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,7.32129774405621e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,9.912461246130988e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,0.0004702044534496,287.62457275390625,294.1499938964844,287.54998779296875,285.6794738769531,288.8207397460937,287.6139831542969,287.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.2153775459705685e-09,0.0010029980912804,-0.0153355607762932,0.0,0.0,0.0,-0.0078940456733107,60.0,0.1858053058385849,-0.0,-9.79866783268335e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,9.410730126546696e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,9.909951768349856e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,7.319444557651877e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,9.909951768349856e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,0.0004700854478869,287.6202392578125,294.1499938964844,287.54998779296875,285.6844787597656,288.7982177734375,287.5999755859375,287.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027498938143,6.1856200161969355e-09,0.0010027437238022,-0.0152576081454753,0.0,0.0,0.0,-0.0078792935237288,60.0,0.1852327436208725,-0.0,-9.793696165161236e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,9.410730126546696e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,9.909951768349856e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,7.319444557651877e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,9.909951768349856e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,0.0004700854478869,287.6202392578125,294.1499938964844,287.54998779296875,285.6844787597656,288.7982177734375,287.5999755859375,287.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027498938143,6.1856200161969355e-09,0.0010027437238022,-0.0152576081454753,0.0,0.0,0.0,-0.0078792935237288,60.0,0.1852327436208725,-0.0,-9.793696165161236e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,9.40929530770518e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,9.908441279549152e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,7.318329153349623e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70965576171875,0.0,0.0,9.908441279549152e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,0.0004700137942563,287.6181030273437,294.1499938964844,287.54998779296875,285.68658447265625,288.787109375,287.5942687988281,287.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025966912508,6.167712118809732e-09,0.0010025905212387,-0.015210697427392,0.0,0.0,0.0,-0.007870415225625,60.0,0.1850224286317825,-0.0,-9.790704780243686e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076110839844,0.0,0.0,9.407729521626608e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,9.906791819958016e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,7.317111158045009e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076110839844,0.0,0.0,9.906792547553778e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0004699355631601,287.615966796875,294.1499938964844,287.54998779296875,285.6884155273437,288.776123046875,287.5892028808594,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024296352639,6.148165088148971e-09,0.0010024234652519,-0.015159492380917,0.0,0.0,0.0,-0.0078607257455587,60.0,0.1848246306180954,-0.0,-9.787439836372869e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,9.404790034750476e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,9.903697355184704e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,7.314825052162632e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,9.903697355184704e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,0.0004697887343354,287.6124267578125,294.1499938964844,287.54998779296875,285.6909484863281,288.75787353515625,287.5820007324219,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021158959716,6.111488648485874e-09,0.0010021098423749,-0.0150634152814745,0.0,0.0,0.0,-0.0078425435349345,60.0,0.18450528383255,-0.0,-9.781315668533352e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,9.40419704420492e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,9.903073078021408e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,7.314364484045655e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,9.903073078021408e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,0.0004697591357398,287.6117553710937,294.1499938964844,287.54998779296875,285.6913452148437,288.7544250488281,287.5807800292969,287.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020526824519,6.104091898606612e-09,0.0010020465124398,-0.0150440400466322,0.0,0.0,0.0,-0.0078388769179582,60.0,0.1844453513622284,-0.0,-9.780081455801337e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.400234557688236e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.898900316329672e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,7.311282388400286e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,9.898900316329672e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,0.0004695612005889,287.6075744628906,294.1499938964844,287.54998779296875,285.6933288574219,288.73309326171875,287.5741577148437,287.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629862003,6.0546532232308445e-09,0.0010016238084062,-0.0149145303294062,0.0,0.0,0.0,-0.0078143673017621,60.0,0.1840764880180359,-0.0,-9.771829923010956e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.400234557688236e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.898900316329672e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,7.311282388400286e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,9.898900316329672e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,0.0004695612005889,287.6075744628906,294.1499938964844,287.54998779296875,285.6933288574219,288.73309326171875,287.5741577148437,287.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629862003,6.0546532232308445e-09,0.0010016238084062,-0.0149145303294062,0.0,0.0,0.0,-0.0078143673017621,60.0,0.1840764880180359,-0.0,-9.771829923010956e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,9.39590681809932e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,9.894342656480148e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,7.307915802812204e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,9.894342656480148e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,0.0004693449882324,287.6034851074219,294.1499938964844,287.54998779296875,285.6944885253906,288.7121887207031,287.569091796875,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011681588366,6.0006621893649034e-09,0.0010011621052399,-0.0147730940952897,0.0,0.0,0.0,-0.0077876020222902,60.0,0.1837150901556015,-0.0,-9.762822372749724e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,9.39590681809932e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,9.894342656480148e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,7.307915802812204e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,9.894342656480148e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,0.0004693449882324,287.6034851074219,294.1499938964844,287.54998779296875,285.6944885253906,288.7121887207031,287.569091796875,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011681588366,6.0006621893649034e-09,0.0010011621052399,-0.0147730940952897,0.0,0.0,0.0,-0.0077876020222902,60.0,0.1837150901556015,-0.0,-9.762822372749724e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,9.391326602781191e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,9.889519424177706e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69256591796875,0.0,0.0,7.304354221560061e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,9.889519424177706e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,0.0004691162030212,287.5993957519531,294.1499938964844,287.54998779296875,285.6948547363281,288.6916198730469,287.5650634765625,287.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943530112517692e-09,0.0010006736265495,-0.0146234286949038,0.0,0.0,0.0,-0.0077592791058123,60.0,0.1833603978157043,-0.0,-9.753295415748653e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,9.391326602781191e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,9.889519424177706e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69256591796875,0.0,0.0,7.304354221560061e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,9.889519424177706e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,0.0004691162030212,287.5993957519531,294.1499938964844,287.54998779296875,285.6948547363281,288.6916198730469,287.5650634765625,287.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943530112517692e-09,0.0010006736265495,-0.0146234286949038,0.0,0.0,0.0,-0.0077592791058123,60.0,0.1833603978157043,-0.0,-9.753295415748653e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,9.38895100262016e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,9.88701794994995e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,7.30250685592182e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,9.88701794994995e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,0.0004689975467044,287.5973815917969,294.1499938964844,287.54998779296875,285.6947937011719,288.6815185546875,287.5634155273437,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.913904921328594e-09,0.0010004203068092,-0.0145458225160837,0.0,0.0,0.0,-0.0077445926144719,60.0,0.1831862777471542,-0.0,-9.748357854277857e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,9.386543388245629e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,9.884482278721408e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,7.300634024431929e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,9.884482278721408e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875,0.0,0.0,0.0004688772605732,287.59539794921875,294.1499938964844,287.54998779296875,285.6945495605469,288.6714782714844,287.5619812011719,287.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297021634876,60.0,0.1830141097307205,-0.0,-9.743352080704429e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,9.381637937622143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.879316348815335e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,7.296818512259051e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,9.879317076411098e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0004686322354245,287.5914306640625,294.1499938964844,287.54998779296875,285.6936340332031,288.6517028808594,287.5595397949219,287.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689885803811e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1826765090227127,-0.0,-9.73316076624542e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,9.381637937622143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.879316348815335e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,7.296818512259051e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,9.879317076411098e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0004686322354245,287.5914306640625,294.1499938964844,287.54998779296875,285.6936340332031,288.6517028808594,287.5595397949219,287.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689885803811e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1826765090227127,-0.0,-9.73316076624542e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,9.87408493529074e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,7.292954251170158e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,0.0004683840670622,287.5875244140625,294.1499938964844,287.54998779296875,285.6921691894531,288.6322631835937,287.5576171875,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1823479235172271,-0.0,-9.72284439626492e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,9.87408493529074e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,7.292954251170158e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,0.0004683840670622,287.5875244140625,294.1499938964844,287.54998779296875,285.6921691894531,288.6322631835937,287.5576171875,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1823479235172271,-0.0,-9.72284439626492e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,9.371648047817872e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,9.86879676929675e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,7.289049244718626e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,9.86879676929675e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,0.0004681332211475,287.5836486816406,294.1499938964844,287.54998779296875,285.69024658203125,288.6131896972656,287.5560913085937,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.013980477117002,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1820282489061355,-0.0,-9.712422865959525e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,9.371648047817872e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,9.86879676929675e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,7.289049244718626e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,9.86879676929675e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,0.0004681332211475,287.5836486816406,294.1499938964844,287.54998779296875,285.69024658203125,288.6131896972656,287.5560913085937,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.013980477117002,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1820282489061355,-0.0,-9.712422865959525e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,9.366524318465964e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,9.863400919130072e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,7.285064202733338e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,9.863401646725832e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,0.0004678772820625,287.579833984375,294.1499938964844,287.54998779296875,285.6879577636719,288.5944519042969,287.55487060546875,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198441129001e-09,0.0009980285540223,-0.0138130784034729,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1817161589860916,-0.0,-9.701795278260761e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,9.366524318465964e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,9.863400919130072e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,7.285064202733338e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,9.863401646725832e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,0.0004678772820625,287.579833984375,294.1499938964844,287.54998779296875,285.6879577636719,288.5944519042969,287.55487060546875,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198441129001e-09,0.0009980285540223,-0.0138130784034729,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1817161589860916,-0.0,-9.701795278260761e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,9.363890421809629e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,9.860627324087544e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,7.283015293069184e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.860627324087544e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,0.000467745703645,287.57794189453125,294.1499938964844,287.54998779296875,285.68670654296875,288.5852355957031,287.55438232421875,287.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.601348718187182e-09,0.0009977476438507,-0.0137270204722881,0.0,0.0,0.0,-0.0075896452181041,60.0,0.1815627664327621,-0.0,-9.696334757336444e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,9.361207048641518e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,9.857802069745958e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,7.280928548425436e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,9.857802069745958e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,0.0004676116805057,287.5760498046875,294.1499938964844,287.54998779296875,285.68536376953125,288.5760803222656,287.5539245605469,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393746361136,0.0,0.0,0.0,-0.007573059760034,60.0,0.1814106404781341,-0.0,-9.690774049886389e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,9.356091322842984e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,9.852414950728416e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,7.276950054802e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,9.852414950728416e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,0.0004673561488743,287.5726318359375,294.1499938964844,287.54998779296875,285.68280029296875,288.5594482421875,287.55322265625,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504098510300537e-09,0.0009969160892069,-0.0134722488000988,0.0,0.0,0.0,-0.0075414339080452,60.0,0.1811334192752838,-0.0,-9.680176304982525e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,9.3556365754921e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,9.851936192717405e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,7.276596443261951e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,9.851936192717405e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0004673334187828,287.57232666015625,294.1499938964844,287.54998779296875,285.6825866699219,288.5580139160156,287.5531616210937,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498429267447591e-09,0.0009968675440177,-0.013457397930324,0.0,0.0,0.0,-0.0075386236421763,60.0,0.1811094135046005,-0.0,-9.679234835857645e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,9.349792526336388e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,9.845782187767328e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,7.272051152540371e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.0004670415073633,287.56866455078125,294.1499938964844,287.54998779296875,285.6796569824219,288.5402526855469,287.55255126953125,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1808109283447265,-0.0,-9.667136424695857e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,9.349792526336388e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,9.845782187767328e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,7.272051152540371e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.0004670415073633,287.56866455078125,294.1499938964844,287.54998779296875,285.6796569824219,288.5402526855469,287.55255126953125,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1808109283447265,-0.0,-9.667136424695857e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,9.343613783130422e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65704345703125,0.0,0.0,9.839276026468724e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,7.267245382536203e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,9.839276026468724e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65704345703125,0.0,0.0,0.0004667328612413,287.5650329589844,294.1499938964844,287.54998779296875,285.6766662597656,288.5228576660156,287.5520935058594,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.348518516967715e-09,0.000995585694909,-0.013064662925899,0.0,0.0,0.0,-0.0074643059633672,60.0,0.1805142015218734,-0.0,-9.65435376087953e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,9.343613783130422e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65704345703125,0.0,0.0,9.839276026468724e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,7.267245382536203e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,9.839276026468724e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65704345703125,0.0,0.0,0.0004667328612413,287.5650329589844,294.1499938964844,287.54998779296875,285.6766662597656,288.5228576660156,287.5520935058594,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.348518516967715e-09,0.000995585694909,-0.013064662925899,0.0,0.0,0.0,-0.0074643059633672,60.0,0.1805142015218734,-0.0,-9.65435376087953e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,9.33716873987578e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,9.832488285610452e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,7.26223224774003e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,9.832488285610452e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,0.0004664108855649,287.5614624023437,294.1499938964844,287.54998779296875,285.6736755371094,288.5057678222656,287.5516967773437,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268154801285618e-09,0.0009948984952643,-0.0128541253507137,0.0,0.0,0.0,-0.0074244663119316,60.0,0.1802185624837875,-0.0,-9.641029663498557e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,9.33716873987578e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,9.832488285610452e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,7.26223224774003e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,9.832488285610452e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,0.0004664108855649,287.5614624023437,294.1499938964844,287.54998779296875,285.6736755371094,288.5057678222656,287.5516967773437,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268154801285618e-09,0.0009948984952643,-0.0128541253507137,0.0,0.0,0.0,-0.0074244663119316,60.0,0.1802185624837875,-0.0,-9.641029663498557e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,9.333839261671528e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,9.828982001636176e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,7.259642734425142e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,9.82898272923194e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,0.0004662445862777,287.5596923828125,294.1499938964844,287.54998779296875,285.6722412109375,288.497314453125,287.551513671875,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.2266466710193535e-09,0.0009945435449481,-0.0127453813329339,0.0,0.0,0.0,-0.0074038892053067,60.0,0.1800709962844848,-0.0,-9.634150899273665e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497497558594,0.0,0.0,9.330447210231796e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497497558594,0.0,0.0,9.825410234043376e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,7.257005199790001e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,9.825410234043376e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,0.0004660751437768,287.55792236328125,294.1499938964844,287.54998779296875,285.6708068847656,288.4889831542969,287.5513916015625,287.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.0126345893368124,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1799237877130508,-0.0,-9.627144947899069e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,9.818115358939394e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,7.251616625580937e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.818115358939394e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,0.0004657290992327,287.554443359375,294.1499938964844,287.54998779296875,285.6681213378906,288.4725341796875,287.5511474609375,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1796306520700454,-0.0,-9.612845275341897e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,9.818115358939394e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,7.251616625580937e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.818115358939394e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,0.0004657290992327,287.554443359375,294.1499938964844,287.54998779296875,285.6681213378906,288.4725341796875,287.5511474609375,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1796306520700454,-0.0,-9.612845275341897e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,9.810693154577166e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,7.246134919114411e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,0.0004653770301956,287.5509948730469,294.1499938964844,287.54998779296875,285.66571044921875,288.45635986328125,287.5509338378906,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1793399155139923,-0.0,-9.598307570968245e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
