time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,9.810693154577166e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,7.246134919114411e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,0.0004653770301956,287.5509948730469,294.1499938964844,287.54998779296875,285.66571044921875,288.45635986328125,287.5509338378906,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1793399155139923,-0.0,-9.598307570968245e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.803239663597196e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,7.24062992958352e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,9.803239663597196e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,0.0004650234768632,287.547607421875,294.1499938964844,287.54998779296875,285.66363525390625,288.44049072265625,287.55078125,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1790528297424316,-0.0,-9.58372012860309e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.803239663597196e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,7.24062992958352e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,9.803239663597196e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,0.0004650234768632,287.547607421875,294.1499938964844,287.54998779296875,285.66363525390625,288.44049072265625,287.55078125,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1790528297424316,-0.0,-9.58372012860309e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,9.79586475295946e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,7.235183147713542e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355895996094,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,0.0004646736488211,287.54425048828125,294.1499938964844,287.54998779296875,285.6619567871094,288.4248962402344,287.5506591796875,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1787702739238739,-0.0,-9.569298242695369e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,9.79586475295946e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,7.235183147713542e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355895996094,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,0.0004646736488211,287.54425048828125,294.1499938964844,287.54998779296875,285.6619567871094,288.4248962402344,287.5506591796875,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1787702739238739,-0.0,-9.569298242695369e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,9.298943041358144e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,9.792234777705744e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,7.232501957332715e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,9.792234777705744e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,0.0004645014414563,287.5425720214844,294.1499938964844,287.54998779296875,285.66131591796875,288.417236328125,287.55059814453125,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1786316186189651,-0.0,-9.562202762936069e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,9.295569179812446e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,9.788681927602738e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,7.229878247017041e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,9.788681927602738e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,0.000464332930278,287.5409240722656,294.1499938964844,287.54998779296875,285.6607971191406,288.4096069335937,287.550537109375,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538096149308e-09,0.0009904636535793,-0.0114954058080911,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1784949749708175,-0.0,-9.555261470950428e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.289086301578207e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,9.78185489657335e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,7.224836008390412e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.781855624169113e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,0.0004640090919565,287.53765869140625,294.1499938964844,287.54998779296875,285.6601867675781,288.3946228027344,287.5504455566406,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.668712971778177e-09,0.0009897724958136,-0.0112836472690105,0.0,0.0,0.0,-0.0071272966451942,60.0,0.1782288551330566,-0.0,-9.54192955759936e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.289086301578207e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,9.78185489657335e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,7.224836008390412e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.781855624169113e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,0.0004640090919565,287.53765869140625,294.1499938964844,287.54998779296875,285.6601867675781,288.3946228027344,287.5504455566406,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.668712971778177e-09,0.0009897724958136,-0.0112836472690105,0.0,0.0,0.0,-0.0071272966451942,60.0,0.1782288551330566,-0.0,-9.54192955759936e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.775446233106776e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,7.220102270366624e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,9.775446233106776e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,0.0004637050733435,287.5344543457031,294.1499938964844,287.54998779296875,285.6602783203125,288.3798828125,287.5503845214844,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848452895879,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1779728829860687,-0.0,-9.52942116327904e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.775446233106776e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,7.220102270366624e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,9.775446233106776e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,0.0004637050733435,287.5344543457031,294.1499938964844,287.54998779296875,285.6602783203125,288.3798828125,287.5503845214844,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848452895879,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1779728829860687,-0.0,-9.52942116327904e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,9.769624011823907e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229248046875,0.0,0.0,7.215802179416642e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.769624011823907e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,0.0004634288779925,287.53125,294.1499938964844,287.54998779296875,285.6610717773437,288.3653869628906,287.5503234863281,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523898589070541e-09,0.0009885341860353,-0.0109042357653379,0.0,0.0,0.0,-0.00705550564453,60.0,0.1777293086051941,-0.0,-9.518065269276121e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,9.769624011823907e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229248046875,0.0,0.0,7.215802179416642e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.769624011823907e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,0.0004634288779925,287.53125,294.1499938964844,287.54998779296875,285.6610717773437,288.3653869628906,287.5503234863281,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523898589070541e-09,0.0009885341860353,-0.0109042357653379,0.0,0.0,0.0,-0.00705550564453,60.0,0.1777293086051941,-0.0,-9.518065269276121e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,9.272603347199038e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,9.764498099684717e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,7.212016498669982e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.764498099684717e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,0.0004631857445929,287.5281066894531,294.1499938964844,287.54998779296875,285.6626892089844,288.3511657714844,287.5502624511719,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463206249027962e-09,0.0009880152065306,-0.0107452198863029,0.0,0.0,0.0,-0.0070254178717732,60.0,0.1775005906820297,-0.0,-9.508072196240393e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,9.272603347199038e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,9.764498099684717e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,7.212016498669982e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.764498099684717e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,0.0004631857445929,287.5281066894531,294.1499938964844,287.54998779296875,285.6626892089844,288.3511657714844,287.5502624511719,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463206249027962e-09,0.0009880152065306,-0.0107452198863029,0.0,0.0,0.0,-0.0070254178717732,60.0,0.1775005906820297,-0.0,-9.508072196240393e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,9.270437294617297e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,9.762217086972667e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,7.210331386886537e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,9.762217086972667e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,0.0004630775365512,287.52655029296875,294.1499938964844,287.54998779296875,285.6638488769531,288.3441467285156,287.5502624511719,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436188305589894e-09,0.0009877841221168,-0.0106744328513741,0.0,0.0,0.0,-0.0070120235905051,60.0,0.1773925423622131,-0.0,-9.503625619800005e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,9.268492431147024e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,9.760168904904276e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,7.208818715298548e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,9.760168904904276e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0004629803588613,287.5250244140625,294.1499938964844,287.54998779296875,285.66522216796875,288.3371887207031,287.5502319335937,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411930820680254e-09,0.0009875766700133,-0.0106108775362372,0.0,0.0,0.0,-0.0069999983534216,60.0,0.1772889643907547,-0.0,-9.49963450125324e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,9.26529901335016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,9.756805957295e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,7.206335430964828e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,9.756805957295e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,0.0004628208698704,287.5219421386719,294.1499938964844,287.54998779296875,285.6687316894531,288.3234558105469,287.5502014160156,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872403461486,4.372098239002753e-09,0.0009872360387817,-0.0105065144598484,0.0,0.0,0.0,-0.0069802510552108,60.0,0.1770948320627212,-0.0,-9.49308187614406e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,9.26529901335016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,9.756805957295e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,7.206335430964828e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,9.756805957295e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,0.0004628208698704,287.5219421386719,294.1499938964844,287.54998779296875,285.6687316894531,288.3234558105469,287.5502014160156,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872403461486,4.372098239002753e-09,0.0009872360387817,-0.0105065144598484,0.0,0.0,0.0,-0.0069802510552108,60.0,0.1770948320627212,-0.0,-9.49308187614406e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,9.26299035199918e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,9.754375059856102e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,7.204539724625647e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,9.754375059856102e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,0.0004627055604942,287.5189208984375,294.1499938964844,287.54998779296875,285.6732788085937,288.3099670410156,287.5501708984375,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.343291504227409e-09,0.0009869897039607,-0.0104310400784015,0.0,0.0,0.0,-0.0069659701548516,60.0,0.176921084523201,-0.0,-9.488344687724749e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,9.26299035199918e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,9.754375059856102e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,7.204539724625647e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,9.754375059856102e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,0.0004627055604942,287.5189208984375,294.1499938964844,287.54998779296875,285.6732788085937,288.3099670410156,287.5501708984375,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.343291504227409e-09,0.0009869897039607,-0.0104310400784015,0.0,0.0,0.0,-0.0069659701548516,60.0,0.176921084523201,-0.0,-9.488344687724749e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,9.261736704502256e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,9.753055201144888e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,7.203564746305346e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,9.753055201144888e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.000462642929051,287.51593017578125,294.1499938964844,287.54998779296875,285.6789245605469,288.2967224121094,287.5501403808594,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868600172922,4.327626257349948e-09,0.0009868557099252,-0.0103899957612156,0.0,0.0,0.0,-0.0069582043215632,60.0,0.1767676919698715,-0.0,-9.48576897030762e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,9.261736704502256e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,9.753055201144888e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,7.203564746305346e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,9.753055201144888e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.000462642929051,287.51593017578125,294.1499938964844,287.54998779296875,285.6789245605469,288.2967224121094,287.5501403808594,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868600172922,4.327626257349948e-09,0.0009868557099252,-0.0103899957612156,0.0,0.0,0.0,-0.0069582043215632,60.0,0.1767676919698715,-0.0,-9.48576897030762e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,9.261500235879794e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.752805635798724e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,7.203380664577708e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,9.752805635798724e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,0.0004626311128959,287.5129699707031,294.1499938964844,287.54998779296875,285.6856384277344,288.28369140625,287.55010986328125,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868344059213,4.32462821109425e-09,0.0009868299821391,-0.0103821409866213,0.0,0.0,0.0,-0.0069567179307341,60.0,0.1766366362571716,-0.0,-9.485275853649e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,9.261500235879794e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.752805635798724e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,7.203380664577708e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,9.752805635798724e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,0.0004626311128959,287.5129699707031,294.1499938964844,287.54998779296875,285.6856384277344,288.28369140625,287.55010986328125,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868344059213,4.32462821109425e-09,0.0009868299821391,-0.0103821409866213,0.0,0.0,0.0,-0.0069567179307341,60.0,0.1766366362571716,-0.0,-9.485275853649e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.261695959139617e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.753012272994964e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,7.203533459687606e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,9.753012272994964e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,0.0004626408917829,287.51153564453125,294.1499938964844,287.54998779296875,285.6893615722656,288.2772521972656,287.55010986328125,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868550114333,4.327046276841884e-09,0.0009868507040664,-0.0103884758427739,0.0,0.0,0.0,-0.0069579165428876,60.0,0.1765795946121215,-0.0,-9.485673757581028e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,9.262135426979512e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,9.753475023899227e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,7.203875429695472e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,9.753475023899227e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0004626628360711,287.51007080078125,294.1499938964844,287.54998779296875,285.6933288574219,288.2709045410156,287.55010986328125,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901577562,4.332498804160423e-09,0.0009868972701951,-0.0104027623310685,0.0,0.0,0.0,-0.0069606192409992,60.0,0.1765272766351699,-0.0,-9.48656975197082e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.263643005397172e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,9.75506191025488e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971069335937,0.0,0.0,7.205047586467117e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.75506191025488e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,0.0004627381276804,287.5072021484375,294.1499938964844,287.54998779296875,285.701904296875,288.2583312988281,287.5500793457031,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870617650449,4.3512335956563675e-09,0.000987057457678,-0.0104518486186862,0.0,0.0,0.0,-0.0069699068553745,60.0,0.1764359474182129,-0.0,-9.489650665273076e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.263643005397172e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,9.75506191025488e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971069335937,0.0,0.0,7.205047586467117e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.75506191025488e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,0.0004627381276804,287.5072021484375,294.1499938964844,287.54998779296875,285.701904296875,288.2583312988281,287.5500793457031,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870617650449,4.3512335956563675e-09,0.000987057457678,-0.0104518486186862,0.0,0.0,0.0,-0.0069699068553745,60.0,0.1764359474182129,-0.0,-9.489650665273076e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.265913831768556e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,9.757453517522664e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,7.206814188975841e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.757453517522664e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,0.0004628515744116,287.5043640136719,294.1499938964844,287.54998779296875,285.7112731933594,288.2459716796875,287.5500793457031,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987303443253,4.3794861070978194e-09,0.0009872990194708,-0.0105258719995617,0.0,0.0,0.0,-0.0069839130155742,60.0,0.1763620525598526,-0.0,-9.49429690422221e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.265913831768556e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,9.757453517522664e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,7.206814188975841e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.757453517522664e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,0.0004628515744116,287.5043640136719,294.1499938964844,287.54998779296875,285.7112731933594,288.2459716796875,287.5500793457031,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987303443253,4.3794861070978194e-09,0.0009872990194708,-0.0105258719995617,0.0,0.0,0.0,-0.0069839130155742,60.0,0.1763620525598526,-0.0,-9.49429690422221e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,9.268864232581107e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,9.76056035142392e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,7.209109026007354e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,9.76056035142392e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,0.000462998956209,287.5015563964844,294.1499938964844,287.54998779296875,285.7214050292969,288.2337951660156,287.550048828125,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.416200738432963e-09,0.0009876129915937,-0.0106220645830035,0.0,0.0,0.0,-0.0070021138526499,60.0,0.1763027757406234,-0.0,-9.500337228018908e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,9.268864232581107e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,9.76056035142392e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,7.209109026007354e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,9.76056035142392e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,0.000462998956209,287.5015563964844,294.1499938964844,287.54998779296875,285.7214050292969,288.2337951660156,287.550048828125,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.416200738432963e-09,0.0009876129915937,-0.0106220645830035,0.0,0.0,0.0,-0.0070021138526499,60.0,0.1763027757406234,-0.0,-9.500337228018908e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.272423631045967e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.764308197190984e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,7.211877527879551e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.764308924786748e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0004631767515093,287.498779296875,294.1499938964844,287.54998779296875,285.732177734375,288.22186279296875,287.550048828125,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460500857561556e-09,0.000987991807051,-0.0107381315901875,0.0,0.0,0.0,-0.0070240753702819,60.0,0.1762595027685165,-0.0,-9.507627396487808e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.272423631045967e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.764308197190984e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,7.211877527879551e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.764308924786748e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0004631767515093,287.498779296875,294.1499938964844,287.54998779296875,285.732177734375,288.22186279296875,287.550048828125,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460500857561556e-09,0.000987991807051,-0.0107381315901875,0.0,0.0,0.0,-0.0070240753702819,60.0,0.1762595027685165,-0.0,-9.507627396487808e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,9.274401236325502e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,9.766391303855926e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,7.21341566531919e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,9.766391303855926e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,0.0004632755590137,287.4974060058594,294.1499938964844,287.54998779296875,285.73779296875,288.2159729003906,287.550048828125,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.485123827890902e-09,0.0009882022859528,-0.0108026452362537,0.0,0.0,0.0,-0.0070362817496061,60.0,0.1762425601482391,-0.0,-9.511680332252581e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.276486525777727e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.768587187863886e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,7.215037476271391e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,9.768587187863886e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,0.0004633797216229,287.4960327148437,294.1499938964844,287.54998779296875,285.7435302734375,288.21014404296875,287.550048828125,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884288301691,4.511079954028219e-09,0.0009884242899715,-0.0108706504106521,0.0,0.0,0.0,-0.0070491493679583,60.0,0.1762281507253646,-0.0,-9.515954246808178e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.280969970859589e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,9.77330855675973e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,7.218524842755869e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.77330855675973e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,0.0004636036755982,287.4933166503906,294.1499938964844,287.54998779296875,285.75537109375,288.1986083984375,287.550048828125,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.5668988590819035e-09,0.000988901592791,-0.011016895994544,0.0,0.0,0.0,-0.0070768212899565,60.0,0.1762067228555679,-0.0,-9.52514795926618e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.280969970859589e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,9.77330855675973e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,7.218524842755869e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.77330855675973e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,0.0004636036755982,287.4933166503906,294.1499938964844,287.54998779296875,285.75537109375,288.1986083984375,287.550048828125,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.5668988590819035e-09,0.000988901592791,-0.011016895994544,0.0,0.0,0.0,-0.0070768212899565,60.0,0.1762067228555679,-0.0,-9.52514795926618e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
