time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.285776468459515e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,9.778369712876156e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,7.222263229778036e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,0.0004638437530957,287.4906616210937,294.1499938964844,287.54998779296875,285.7676086425781,288.187255859375,287.5500183105469,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626735883306311e-09,0.0009894132381305,-0.0111736683174967,0.0,0.0,0.0,-0.0071064853109419,60.0,0.1761936992406845,-0.0,-9.535008871353057e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.285776468459515e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,9.778369712876156e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,7.222263229778036e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,0.0004638437530957,287.4906616210937,294.1499938964844,287.54998779296875,285.7676086425781,288.187255859375,287.5500183105469,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626735883306311e-09,0.0009894132381305,-0.0111736683174967,0.0,0.0,0.0,-0.0071064853109419,60.0,0.1761936992406845,-0.0,-9.535008871353057e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,9.290828165831044e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,9.783689893083648e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,7.226192974485457e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.783689893083648e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,0.0004640961124096,287.488037109375,294.1499938964844,287.54998779296875,285.7802124023437,288.1761474609375,287.5500183105469,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689641563970781e-09,0.0009899511933326,-0.011338478885591,0.0,0.0,0.0,-0.0071376701816916,60.0,0.1761877238750457,-0.0,-9.545380663666948e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,9.290828165831044e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,9.783689893083648e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,7.226192974485457e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.783689893083648e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,0.0004640961124096,287.488037109375,294.1499938964844,287.54998779296875,285.7802124023437,288.1761474609375,287.5500183105469,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689641563970781e-09,0.0009899511933326,-0.011338478885591,0.0,0.0,0.0,-0.0071376701816916,60.0,0.1761877238750457,-0.0,-9.545380663666948e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,9.296026109950616e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.789162868401036e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,7.230235496535897e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,0.0004643557476811,287.48541259765625,294.1499938964844,287.54998779296875,285.79302978515625,288.1651916503906,287.5500183105469,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543564640761815e-09,0.0009905045153573,-0.0115080308169126,0.0,0.0,0.0,-0.007169752381742,60.0,0.1761864423751831,-0.0,-9.556056568271742e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,9.296026109950616e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.789162868401036e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,7.230235496535897e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,0.0004643557476811,287.48541259765625,294.1499938964844,287.54998779296875,285.79302978515625,288.1651916503906,287.5500183105469,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543564640761815e-09,0.0009905045153573,-0.0115080308169126,0.0,0.0,0.0,-0.007169752381742,60.0,0.1761864423751831,-0.0,-9.556056568271742e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,9.298657823819668e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.791934280656278e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,7.232282223412767e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,9.791934280656278e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,0.0004644872096832,287.484130859375,294.1499938964844,287.54998779296875,285.7995300292969,288.1597900390625,287.5500183105469,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.0071859969757497,60.0,0.176187202334404,-0.0,-9.561464509033613e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,9.301295358454809e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.794712241273372e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,7.234334043459967e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,9.794712241273372e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,0.0004646189627237,287.4828491210937,294.1499938964844,287.54998779296875,285.8060607910156,288.1544189453125,287.5500183105469,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1761885285377502,-0.0,-9.5668866606502e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.30654932744801e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.800244151847436e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,7.238420221256092e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,9.800244151847436e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,0.0004648813919629,287.4803161621094,294.1499938964844,287.54998779296875,285.8191833496094,288.14385986328125,287.5500183105469,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1761920750141143,-0.0,-9.57769046294743e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.30654932744801e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.800244151847436e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,7.238420221256092e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,9.800244151847436e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,0.0004648813919629,287.4803161621094,294.1499938964844,287.54998779296875,285.8191833496094,288.14385986328125,287.5500183105469,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1761920750141143,-0.0,-9.57769046294743e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,9.805701847653836e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,7.24245110177435e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,9.805701847653836e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,0.0004651402705349,287.477783203125,294.1499938964844,287.54998779296875,285.8323059082031,288.1334533691406,287.5500183105469,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203746482729,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1761958450078964,-0.0,-9.588353577782985e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,9.805701847653836e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,7.24245110177435e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,9.805701847653836e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,0.0004651402705349,287.477783203125,294.1499938964844,287.54998779296875,285.8323059082031,288.1334533691406,287.5500183105469,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203746482729,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1761958450078964,-0.0,-9.588353577782985e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,9.316740033682436e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,9.810976189328358e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,7.246346649480984e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,9.810976189328358e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,0.0004653904761653,287.4753112792969,294.1499938964844,287.54998779296875,285.8453674316406,288.1232604980469,287.5500183105469,287.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837649494409,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1761979609727859,-0.0,-9.598664973964333e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,9.316740033682436e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,9.810976189328358e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,7.246346649480984e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,9.810976189328358e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,0.0004653904761653,287.4753112792969,294.1499938964844,287.54998779296875,285.8453674316406,288.1232604980469,287.5500183105469,287.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837649494409,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1761979609727859,-0.0,-9.598664973964333e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.321571997134016e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.816064266487956e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,7.25010468158871e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,0.0004656318051274,287.4728698730469,294.1499938964844,287.54998779296875,285.8583068847656,288.1132202148437,287.5500183105469,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1761978864669799,-0.0,-9.608616124978653e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.321571997134016e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.816064266487956e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,7.25010468158871e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,0.0004656318051274,287.4728698730469,294.1499938964844,287.54998779296875,285.8583068847656,288.1132202148437,287.5500183105469,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1761978864669799,-0.0,-9.608616124978653e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,9.323890117229894e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,9.818505350267516e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,7.251907663885504e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,9.818505350267516e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,0.0004657476092688,287.4716491699219,294.1499938964844,287.54998779296875,285.8646850585937,288.1082458496094,287.5500183105469,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1761965006589889,-0.0,-9.613393103791169e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.326133294962348e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.82086785370484e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,7.253653166117147e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.82086785370484e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,0.0004658596881199,287.470458984375,294.1499938964844,287.54998779296875,285.8710021972656,288.10333251953125,287.5500183105469,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937153663486,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1761940270662307,-0.0,-9.618017315915497e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.8253418400418e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,7.256957906065509e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,0.0004660719132516,287.46807861328125,294.1499938964844,287.54998779296875,285.8834228515625,288.0936279296875,287.5500183105469,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1761853247880935,-0.0,-9.62677617621921e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.8253418400418e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,7.256957906065509e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,0.0004660719132516,287.46807861328125,294.1499938964844,287.54998779296875,285.8834228515625,288.0936279296875,287.5500183105469,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1761853247880935,-0.0,-9.62677617621921e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.829486953094602e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,7.260018901433796e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0004662685387302,287.4656982421875,294.1499938964844,287.54998779296875,285.8954467773437,288.0841064453125,287.5500183105469,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1761714369058609,-0.0,-9.634894837518004e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.829486953094602e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,7.260018901433796e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0004662685387302,287.4656982421875,294.1499938964844,287.54998779296875,285.8954467773437,288.0841064453125,287.5500183105469,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1761714369058609,-0.0,-9.634894837518004e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,9.337873780168592e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,9.83323116088286e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,7.262784492922947e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,9.83323116088286e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,0.0004664461303036,287.46337890625,294.1499938964844,287.54998779296875,285.9070129394531,288.0747375488281,287.5500183105469,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275391679049335e-09,0.0009949600789695,-0.0128730852156877,0.0,0.0,0.0,-0.0074280523695051,60.0,0.1761513203382492,-0.0,-9.64222905963652e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,9.337873780168592e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,9.83323116088286e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,7.262784492922947e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,9.83323116088286e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,0.0004664461303036,287.46337890625,294.1499938964844,287.54998779296875,285.9070129394531,288.0747375488281,287.5500183105469,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275391679049335e-09,0.0009949600789695,-0.0128730852156877,0.0,0.0,0.0,-0.0074280523695051,60.0,0.1761513203382492,-0.0,-9.64222905963652e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.836587560130285e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,7.265263411682099e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.836587560130285e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54473876953125,0.0,0.0,0.00046660535736,287.4610900878906,294.1499938964844,287.54998779296875,285.9180603027344,288.0655212402344,287.5500183105469,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315070161771018e-09,0.0009952993132174,-0.0129770347848534,0.0,0.0,0.0,-0.0074477228336036,60.0,0.1761249154806137,-0.0,-9.648807264284188e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.836587560130285e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,7.265263411682099e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.836587560130285e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54473876953125,0.0,0.0,0.00046660535736,287.4610900878906,294.1499938964844,287.54998779296875,285.9180603027344,288.0655212402344,287.5500183105469,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315070161771018e-09,0.0009952993132174,-0.0129770347848534,0.0,0.0,0.0,-0.0074477228336036,60.0,0.1761249154806137,-0.0,-9.648807264284188e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,9.342501289211214e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,9.83810386969708e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,7.266383181558922e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,9.83810386969708e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,0.0004666772729251,287.4599304199219,294.1499938964844,287.54998779296875,285.92333984375,288.0609741210937,287.54998779296875,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954525157809,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1761088669300079,-0.0,-9.651778754005137e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.343834972241892e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.839508129516616e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,7.267421460710466e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.839508857112378e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,0.0004667439206968,287.45880126953125,294.1499938964844,287.54998779296875,285.9284973144531,288.05645751953125,287.54998779296875,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590548320293e-09,0.0009955945424735,-0.0130674727261066,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1760910451412201,-0.0,-9.654532107106206e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.346164006274194e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.841960854828358e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,7.269232446560636e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.841960854828358e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,0.0004668602487072,287.4565734863281,294.1499938964844,287.54998779296875,285.938232421875,288.0475769042969,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378572254244318e-09,0.0009958423906937,-0.0131433978676795,0.0,0.0,0.0,-0.007479203864932,60.0,0.1760495752096176,-0.0,-9.65933963925636e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.346164006274194e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.841960854828358e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,7.269232446560636e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.841960854828358e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,0.0004668602487072,287.4565734863281,294.1499938964844,287.54998779296875,285.938232421875,288.0475769042969,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378572254244318e-09,0.0009958423906937,-0.0131433978676795,0.0,0.0,0.0,-0.007479203864932,60.0,0.1760495752096176,-0.0,-9.65933963925636e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.34807540033944e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.84397338470444e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,7.270718924701214e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.84397338470444e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,0.0004669557092711,287.4543762207031,294.1499938964844,287.54998779296875,285.9472045898437,288.038818359375,287.54998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.4023461260044314e-09,0.0009960456518456,-0.0132056819275021,0.0,0.0,0.0,-0.0074909897521138,60.0,0.1760005354881286,-0.0,-9.663283861982565e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.34807540033944e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.84397338470444e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,7.270718924701214e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.84397338470444e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,0.0004669557092711,287.4543762207031,294.1499938964844,287.54998779296875,285.9472045898437,288.038818359375,287.54998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.4023461260044314e-09,0.0009960456518456,-0.0132056819275021,0.0,0.0,0.0,-0.0074909897521138,60.0,0.1760005354881286,-0.0,-9.663283861982565e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.845468593994156e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,7.271823415067047e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.845468593994156e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,0.0004670266353059,287.4521789550781,294.1499938964844,287.54998779296875,285.955322265625,288.0302429199219,287.54998779296875,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.420000448452811e-09,0.000996196642518,-0.0132519323378801,0.0,0.0,0.0,-0.0074997418560087,60.0,0.1759432256221771,-0.0,-9.66621414022484e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.845468593994156e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,7.271823415067047e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.845468593994156e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,0.0004670266353059,287.4521789550781,294.1499938964844,287.54998779296875,285.955322265625,288.0302429199219,287.54998779296875,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.420000448452811e-09,0.000996196642518,-0.0132519323378801,0.0,0.0,0.0,-0.0074997418560087,60.0,0.1759432256221771,-0.0,-9.66621414022484e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.35044081415981e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.846464672591536e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,7.272559014381841e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,0.0004670738708227,287.4500427246094,294.1499938964844,287.54998779296875,285.9625549316406,288.02178955078125,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431749716677814e-09,0.0009962971089407,-0.0132827125489711,0.0,0.0,0.0,-0.0075055663473904,60.0,0.1758768111467361,-0.0,-9.668163869491765e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.35044081415981e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.846464672591536e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,7.272559014381841e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,0.0004670738708227,287.4500427246094,294.1499938964844,287.54998779296875,285.9625549316406,288.02178955078125,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431749716677814e-09,0.0009962971089407,-0.0132827125489711,0.0,0.0,0.0,-0.0075055663473904,60.0,0.1758768111467361,-0.0,-9.668163869491765e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,9.350721666123718e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,9.846760076470672e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,7.272777293110266e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,9.846760076470672e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,0.000467087898869,287.448974609375,294.1499938964844,287.54998779296875,285.9657897949219,288.0176086425781,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1758402436971664,-0.0,-9.668741540735937e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,9.350857726531105e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,9.846903412835672e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,7.272883522091433e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,9.846903412835672e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,0.0004670947091653,287.4479064941406,294.1499938964844,287.54998779296875,285.96875,288.01348876953125,287.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1758012175559997,-0.0,-9.669020073488357e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.350688924314454e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.846725879469886e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,7.272752554854378e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,9.846725879469886e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,0.0004670862981583,287.44580078125,294.1499938964844,287.54998779296875,285.973876953125,288.0053405761719,287.54998779296875,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1757155209779739,-0.0,-9.668666223205946e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
