time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355080,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.350688924314454e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.846725879469886e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,7.272752554854378e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,9.846725879469886e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,0.0004670862981583,287.44580078125,294.1499938964844,287.54998779296875,285.973876953125,288.0053405761719,287.54998779296875,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1757155209779739,-0.0,-9.668666223205946e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.349934407509863e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.845931344898418e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,7.272165385074914e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.845931344898418e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,0.0004670485795941,287.4437255859375,294.1499938964844,287.54998779296875,285.97784423828125,287.9973449707031,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.4253352921307404e-09,0.0009962423937395,-0.0132659077644348,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1756196320056915,-0.0,-9.667099476473596e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.349934407509863e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.845931344898418e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,7.272165385074914e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.845931344898418e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,0.0004670485795941,287.4437255859375,294.1499938964844,287.54998779296875,285.97784423828125,287.9973449707031,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.4253352921307404e-09,0.0009962423937395,-0.0132659077644348,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1756196320056915,-0.0,-9.667099476473596e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.348697494715452e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,9.844628220889716e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,7.271203503478318e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.844628220889716e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,0.000466986792162,287.4416809082031,294.1499938964844,287.54998779296875,285.97967529296875,287.9894714355469,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961102623492,-0.013225445523858,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1755126863718032,-0.0,-9.664535838282973e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.348697494715452e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,9.844628220889716e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,7.271203503478318e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.844628220889716e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,0.000466986792162,287.4416809082031,294.1499938964844,287.54998779296875,285.97967529296875,287.9894714355469,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961102623492,-0.013225445523858,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1755126863718032,-0.0,-9.664535838282973e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,9.347173909191042e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,9.84302387223579e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,7.270018249982968e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,9.843024599831553e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,0.0004669106856454,287.4396667480469,294.1499938964844,287.54998779296875,285.9786071777344,287.9817199707031,287.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1753986775875091,-0.0,-9.6613810285362e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,9.347173909191042e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,9.84302387223579e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,7.270018249982968e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,9.843024599831553e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,0.0004669106856454,287.4396667480469,294.1499938964844,287.54998779296875,285.9786071777344,287.9817199707031,287.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1753986775875091,-0.0,-9.6613810285362e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,9.346302249468864e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,9.84210637398064e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,7.269340130733326e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,9.84210637398064e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,0.000466867146315,287.4386901855469,294.1499938964844,287.54998779296875,285.9770202636719,287.9779052734375,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1753392368555069,-0.0,-9.659576249987369e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,9.345365833723918e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,9.841119754128158e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,7.268611807376146e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,9.841119754128158e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,0.0004668203473556,287.43768310546875,294.1499938964844,287.54998779296875,285.9748229980469,287.97412109375,287.54998779296875,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1752784699201584,-0.0,-9.657637889404216e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.343293640995398e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.838937694439664e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,7.267000182764605e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.838937694439664e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,0.0004667168541345,287.43572998046875,294.1499938964844,287.54998779296875,285.96856689453125,287.9666748046875,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1751532554626464,-0.0,-9.653350474536637e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.343293640995398e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.838937694439664e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,7.267000182764605e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.838937694439664e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,0.0004667168541345,287.43572998046875,294.1499938964844,287.54998779296875,285.96856689453125,287.9666748046875,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1751532554626464,-0.0,-9.653350474536637e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.340959513792768e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,9.836479875957592e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,7.265184831339866e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.836479875957592e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,0.0004666002641897,287.43377685546875,294.1499938964844,287.54998779296875,285.9600830078125,287.9593505859375,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1750227808952331,-0.0,-9.648522336647149e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.340959513792768e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,9.836479875957592e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,7.265184831339866e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.836479875957592e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,0.0004666002641897,287.43377685546875,294.1499938964844,287.54998779296875,285.9600830078125,287.9593505859375,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1750227808952331,-0.0,-9.648522336647149e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.338378004031256e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.833761578192934e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,7.263177394634113e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,9.833761578192934e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,0.000466471305117,287.431884765625,294.1499938964844,287.54998779296875,285.9495544433594,287.9521484375,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.174887478351593,-0.0,-9.643185450158853e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.338378004031256e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.833761578192934e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,7.263177394634113e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,9.833761578192934e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,0.000466471305117,287.431884765625,294.1499938964844,287.54998779296875,285.9495544433594,287.9521484375,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.174887478351593,-0.0,-9.643185450158853e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.335557115264236e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.830791532294823e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,7.260983693413436e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.830791532294823e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.0004663304134737,287.42999267578125,294.1499938964844,287.54998779296875,285.9372253417969,287.945068359375,287.54998779296875,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1747475415468216,-0.0,-9.637356157554677e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.335557115264236e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.830791532294823e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,7.260983693413436e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.830791532294823e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.0004663304134737,287.42999267578125,294.1499938964844,287.54998779296875,285.9372253417969,287.945068359375,287.54998779296875,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1747475415468216,-0.0,-9.637356157554677e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,9.33406117837876e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,9.829216287471354e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,7.259820267790928e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,9.829216287471354e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,0.0004662556748371,287.4290771484375,294.1499938964844,287.54998779296875,285.93048095703125,287.94158935546875,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1746758371591568,-0.0,-9.634265296654121e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,9.332509944215416e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,9.82758283498697e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,7.258613914018497e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.82758283498697e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,0.0004661782004404,287.4281311035156,294.1499938964844,287.54998779296875,285.92333984375,287.9381408691406,287.54998779296875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1746031194925308,-0.0,-9.631060748915844e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.32924886001274e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.824147855397314e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,7.256076787598431e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.824147855397314e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,0.0004660152771975,287.4263000488281,294.1499938964844,287.54998779296875,285.9080810546875,287.93133544921875,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1744547188282013,-0.0,-9.624325514323573e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.32924886001274e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.824147855397314e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,7.256076787598431e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.824147855397314e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,0.0004660152771975,287.4263000488281,294.1499938964844,287.54998779296875,285.9080810546875,287.93133544921875,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1744547188282013,-0.0,-9.624325514323573e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,9.325789142167196e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,9.820504783419892e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,7.253386138472706e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,9.820504783419892e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,0.0004658424586523,287.42449951171875,294.1499938964844,287.54998779296875,285.8916931152344,287.9246520996094,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1743024140596389,-0.0,-9.61718384928645e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,9.325789142167196e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,9.820504783419892e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,7.253386138472706e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,9.820504783419892e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,0.0004658424586523,287.42449951171875,294.1499938964844,287.54998779296875,285.8916931152344,287.9246520996094,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1743024140596389,-0.0,-9.61718384928645e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,9.322150435764344e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,9.816673264140265e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,7.25055651855655e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,9.816673264140265e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,0.0004656607052311,287.4227294921875,294.1499938964844,287.54998779296875,285.8743896484375,287.9180603027344,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1741465926170349,-0.0,-9.609675544197672e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,9.322150435764344e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,9.816673264140265e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,7.25055651855655e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,9.816673264140265e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,0.0004656607052311,287.4227294921875,294.1499938964844,287.54998779296875,285.8743896484375,287.9180603027344,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1741465926170349,-0.0,-9.609675544197672e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.3183531134855e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,9.812674397835508e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,7.247603207360953e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.812674397835508e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,0.000465471035568,287.42095947265625,294.1499938964844,287.54998779296875,285.8564147949219,287.91162109375,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1739876866340637,-0.0,-9.601843942164125e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.3183531134855e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,9.812674397835508e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,7.247603207360953e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.812674397835508e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,0.000465471035568,287.42095947265625,294.1499938964844,287.54998779296875,285.8564147949219,287.91162109375,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1739876866340637,-0.0,-9.601843942164125e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,9.316404612036422e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,9.810622577788308e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,7.246087625389919e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,9.81062330538407e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,0.0004653737123589,287.42010498046875,294.1499938964844,287.54998779296875,285.84722900390625,287.908447265625,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1739072203636169,-0.0,-9.597826533536137e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,9.31442409637384e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,9.808537288336085e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,7.244547305162996e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,9.808537288336085e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,0.0004652747884392,287.41925048828125,294.1499938964844,287.54998779296875,285.83795166015625,287.9052734375,287.54998779296875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1738261431455612,-0.0,-9.593744465519197e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.310386667493732e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.804285946302116e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,7.241407001856714e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.804285946302116e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,0.0004650730988942,287.41754150390625,294.1499938964844,287.54998779296875,285.8192749023437,287.8990783691406,287.54998779296875,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.173662468791008,-0.0,-9.585424010083444e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.310386667493732e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.804285946302116e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,7.241407001856714e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.804285946302116e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,0.0004650730988942,287.41754150390625,294.1499938964844,287.54998779296875,285.8192749023437,287.8990783691406,287.54998779296875,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.173662468791008,-0.0,-9.585424010083444e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.306279389420524e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,9.799960389500484e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,7.238212128868327e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.799960389500484e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,0.0004648679168894,287.4158630371094,294.1499938964844,287.54998779296875,285.8005676269531,287.8929748535156,287.54998779296875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1734973043203354,-0.0,-9.576963577728749e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.306279389420524e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,9.799960389500484e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,7.238212128868327e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.799960389500484e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,0.0004648679168894,287.4158630371094,294.1499938964844,287.54998779296875,285.8005676269531,287.8929748535156,287.54998779296875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1734973043203354,-0.0,-9.576963577728749e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,9.30213209358044e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,9.79559263214469e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,7.234986696857959e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,9.79559263214469e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,0.0004646607558242,287.4141845703125,294.1499938964844,287.54998779296875,285.7820739746094,287.886962890625,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1733312457799911,-0.0,-9.568424985673118e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,9.30213209358044e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,9.79559263214469e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,7.234986696857959e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,9.79559263214469e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,0.0004646607558242,287.4141845703125,294.1499938964844,287.54998779296875,285.7820739746094,287.886962890625,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1733312457799911,-0.0,-9.568424985673118e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.297978249378502e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.791219054022804e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,7.231756171677262e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.791219054022804e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,0.0004644532746169,287.4125671386719,294.1499938964844,287.54998779296875,285.7640380859375,287.8810729980469,287.54998779296875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1731649190187454,-0.0,-9.55987786710466e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.297978249378502e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.791219054022804e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,7.231756171677262e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.791219054022804e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,0.0004644532746169,287.4125671386719,294.1499938964844,287.54998779296875,285.7640380859375,287.8810729980469,287.54998779296875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1731649190187454,-0.0,-9.55987786710466e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.295911149820312e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.78904208750464e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857177734375,0.0,0.0,7.230148185044527e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.78904208750464e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,0.0004643500142265,287.4117431640625,294.1499938964844,287.54998779296875,285.7552490234375,287.878173828125,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1730818599462509,-0.0,-9.555625268831137e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.293860057368876e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.78688258328475e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,7.228553295135498e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.78688258328475e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,0.0004642475687433,287.41094970703125,294.1499938964844,287.54998779296875,285.7466735839844,287.87530517578125,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178559621985e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1729990243911743,-0.0,-9.551407487151665e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
