time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362100,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.263170068152248e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.75456423475407e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,7.204685243777931e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.75456423475407e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0004627145244739,287.3625793457031,294.1499938964844,287.54998779296875,285.9525756835937,287.7127990722656,287.54998779296875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690762937068939,-0.0,-9.488297791904189e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.26317079574801e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.754564962349832e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,7.204685971373692e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.754564962349832e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0004627145535778,287.36212158203125,294.1499938964844,287.54998779296875,285.9576416015625,287.7113952636719,287.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690354943275451,-0.0,-9.488297791904189e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.263169340556487e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.754563507158308e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,7.204684516182169e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.754563507158308e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,0.0004627144662663,287.3612365722656,294.1499938964844,287.54998779296875,285.9677429199219,287.7085876464844,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342970871817897e-09,0.0009869869099929,-0.0104302000254392,0.0,0.0,0.0,-0.0069658108986914,60.0,0.1689460724592209,-0.0,-9.488292107562304e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.263169340556487e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.754563507158308e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,7.204684516182169e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.754563507158308e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,0.0004627144662663,287.3612365722656,294.1499938964844,287.54998779296875,285.9677429199219,287.7085876464844,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342970871817897e-09,0.0009869869099929,-0.0104302000254392,0.0,0.0,0.0,-0.0069658108986914,60.0,0.1689460724592209,-0.0,-9.488292107562304e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.263149695470928e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.754542406881228e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,7.20466923667118e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.754542406881228e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0004627135058399,287.3603515625,294.1499938964844,287.54998779296875,285.97784423828125,287.7058410644531,287.54998779296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.3427119678085554e-09,0.0009869846981018,-0.0104295220226049,0.0,0.0,0.0,-0.0069656828418374,60.0,0.1688188165426254,-0.0,-9.488249474998157e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.263149695470928e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.754542406881228e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,7.20466923667118e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.754542406881228e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0004627135058399,287.3603515625,294.1499938964844,287.54998779296875,285.97784423828125,287.7058410644531,287.54998779296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.3427119678085554e-09,0.0009869846981018,-0.0104295220226049,0.0,0.0,0.0,-0.0069656828418374,60.0,0.1688188165426254,-0.0,-9.488249474998157e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.262856474379078e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.754233906278388e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,7.204441499197856e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.754233906278388e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0004626988666132,287.3594665527344,294.1499938964844,287.5483703613281,285.98638916015625,287.7030944824219,287.5498352050781,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869576897472,4.339043346845983e-09,0.0009869532659649,-0.0104199098423123,0.0,0.0,0.0,-0.0069638639688491,60.0,0.1681925654411316,-0.0,-9.487646224215497e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.262856474379078e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.754233906278388e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,7.204441499197856e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.754233906278388e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0004626988666132,287.3594665527344,294.1499938964844,287.5483703613281,285.98638916015625,287.7030944824219,287.5498352050781,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869576897472,4.339043346845983e-09,0.0009869532659649,-0.0104199098423123,0.0,0.0,0.0,-0.0069638639688491,60.0,0.1681925654411316,-0.0,-9.487646224215497e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.261936793336643e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.75326547631994e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,7.20372554496862e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.75326547631994e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,0.0004626529116649,287.3586120605469,294.1499938964844,287.54364013671875,285.9919738769531,287.7003479003906,287.5491638183594,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327566749395828e-09,0.000986855244264,-0.0103898402303457,0.0,0.0,0.0,-0.0069581749849021,60.0,0.1660328209400177,-0.0,-9.485759022709317e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.261936793336643e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.75326547631994e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,7.20372554496862e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.75326547631994e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,0.0004626529116649,287.3586120605469,294.1499938964844,287.54364013671875,285.9919738769531,287.7003479003906,287.5491638183594,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327566749395828e-09,0.000986855244264,-0.0103898402303457,0.0,0.0,0.0,-0.0069581749849021,60.0,0.1660328209400177,-0.0,-9.485759022709317e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.261290688300504e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.752585174283011e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,7.203223503893241e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.752585174283011e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,0.0004626206355169,287.3581848144531,294.1499938964844,287.5401611328125,285.99371337890625,287.6989440917969,287.54852294921875,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.3195123033967775e-09,0.0009867863263934,-0.0103687373921275,0.0,0.0,0.0,-0.0069541819393634,60.0,0.164150983095169,-0.0,-9.484435281592597e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.260491060558708e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.75174261839129e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,7.202601409517229e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.75174261839129e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,0.0004625807050615,287.3577575683594,294.1499938964844,287.5360107421875,285.9947814941406,287.6975402832031,287.5475769042969,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309542056546434e-09,0.0009867011103779,-0.0103426147252321,0.0,0.0,0.0,-0.0069492394104599,60.0,0.1617913991212844,-0.0,-9.482796059501197e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.258527279598638e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.7496755188331e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,7.201074186014012e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.7496755188331e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,0.0004624826251529,287.35693359375,294.1499938964844,287.52569580078125,285.9950561523437,287.6946105957031,287.5448913574219,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285066523834757e-09,0.0009864917956292,-0.0102784875780344,0.0,0.0,0.0,-0.0069371056742966,60.0,0.1557791382074356,-0.0,-9.478772966531325e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.258527279598638e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.7496755188331e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,7.201074186014012e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.7496755188331e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,0.0004624826251529,287.35693359375,294.1499938964844,287.52569580078125,285.9950561523437,287.6946105957031,287.5448913574219,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285066523834757e-09,0.0009864917956292,-0.0102784875780344,0.0,0.0,0.0,-0.0069371056742966,60.0,0.1557791382074356,-0.0,-9.478772966531325e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.25665590330027e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.74770446191542e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.199618994491175e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.74770446191542e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,0.0004623891436494,287.35626220703125,294.1499938964844,287.51568603515625,285.9935913085937,287.6921691894531,287.5417175292969,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261736741284494e-09,0.0009862923761829,-0.010217361152172,0.0,0.0,0.0,-0.0069255400449037,60.0,0.1496388763189315,-0.0,-9.474938877929165e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.256143675884232e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.747164585860446e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,7.199220272013918e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.747164585860446e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,0.0004623635322786,287.3561096191406,294.1499938964844,287.5129699707031,285.99298095703125,287.6915283203125,287.54083251953125,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.255348962090011e-09,0.0009862376609817,-0.0102006252855062,0.0,0.0,0.0,-0.00692237354815,60.0,0.1479765921831131,-0.0,-9.473889406308444e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.253363532479852e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.74423746811226e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,7.197057857410982e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.74423746811226e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.0004622246779035,287.35528564453125,294.1499938964844,287.4979858398437,285.9888000488281,287.6882629394531,287.5352783203125,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701566026719e-09,0.0009859413839876,-0.0101098474115133,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1385434567928314,-0.0,-9.468197958995009e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.253363532479852e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.74423746811226e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,7.197057857410982e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.74423746811226e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.0004622246779035,287.35528564453125,294.1499938964844,287.4979858398437,285.9888000488281,287.6882629394531,287.5352783203125,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701566026719e-09,0.0009859413839876,-0.0101098474115133,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1385434567928314,-0.0,-9.468197958995009e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.7410062153358e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,7.19467134331353e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.7410062153358e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,0.0004620714171323,287.3544921875,294.1499938964844,287.4810485839844,285.982666015625,287.68475341796875,287.5282592773437,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.1824597118989004e-09,0.0009856143733486,-0.0100096510723233,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1277184933423996,-0.0,-9.461917471753625e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.7410062153358e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,7.19467134331353e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.7410062153358e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,0.0004620714171323,287.3544921875,294.1499938964844,287.4810485839844,285.982666015625,287.68475341796875,287.5282592773437,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.1824597118989004e-09,0.0009856143733486,-0.0100096510723233,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1277184933423996,-0.0,-9.461917471753625e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.248665446648374e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.739289816934615e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,7.19340387149714e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.739289816934615e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,0.0004619899846147,287.3540954589844,294.1499938964844,287.47186279296875,285.9789733886719,287.6828918457031,287.5240783691406,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564241245388,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1217716336250305,-0.0,-9.458581473609229e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.246984700439498e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.737520304042846e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,7.19209638191387e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.737520304042846e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0004619060200639,287.35369873046875,294.1499938964844,287.4623107910156,285.974853515625,287.68096923828125,287.5195617675781,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1155421510338783,-0.0,-9.455143157310888e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.243513341061772e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.73386486293748e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,7.189397001639009e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.73386486293748e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,0.0004617326485458,287.3529357910156,294.1499938964844,287.4419860839844,285.96551513671875,287.67694091796875,287.5094299316406,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1022970229387283,-0.0,-9.448044124837909e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.243513341061772e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.73386486293748e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,7.189397001639009e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.73386486293748e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,0.0004617326485458,287.3529357910156,294.1499938964844,287.4419860839844,285.96551513671875,287.67694091796875,287.5094299316406,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1022970229387283,-0.0,-9.448044124837909e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.239965584129096e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.730129386298358e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,7.18663795851171e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,0.0004615554353222,287.3521728515625,294.1499938964844,287.4203796386719,285.95489501953125,287.6725769042969,287.4978332519531,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0880640223622322,-0.0,-9.440790904591269e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.239965584129096e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.730129386298358e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,7.18663795851171e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,0.0004615554353222,287.3521728515625,294.1499938964844,287.4203796386719,285.95489501953125,287.6725769042969,287.4978332519531,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0880640223622322,-0.0,-9.440790904591269e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.236422920366748e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.726397547638044e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,7.183881825767457e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.726397547638044e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,0.0004613784258253,287.3514099121094,294.1499938964844,287.39764404296875,285.94317626953125,287.6679382324219,287.48486328125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0730099156498909,-0.0,-9.433549763571136e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.236422920366748e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.726397547638044e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,7.183881825767457e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.726397547638044e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,0.0004613784258253,287.3514099121094,294.1499938964844,287.39764404296875,285.94317626953125,287.6679382324219,287.48486328125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0730099156498909,-0.0,-9.433549763571136e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.232963930116966e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.722755930852144e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,7.181191904237494e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.722755930852144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.0004612056945916,287.3506774902344,294.1499938964844,287.3739929199219,285.9306335449219,287.6629333496094,287.4706115722656,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0572877638041973,-0.0,-9.42648412660674e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.232963930116966e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.722755930852144e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,7.181191904237494e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.722755930852144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.0004612056945916,287.3506774902344,294.1499938964844,287.3739929199219,285.9306335449219,287.6629333496094,287.4706115722656,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0572877638041973,-0.0,-9.42648412660674e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.231286821886896e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.720990055939184e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,7.179887325037271e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.720990055939184e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,0.0004611219046637,287.3503112792969,294.1499938964844,287.3619079589844,285.924072265625,287.6603088378906,287.4630126953125,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0492198653519153,-0.0,-9.423058600077638e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.229663555743171e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.71928020589985e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,7.17862494639121e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.71928020589985e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,0.000461040821392,287.3499450683594,294.1499938964844,287.3497009277344,285.9173889160156,287.6576232910156,287.4551696777344,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0410421192646026,-0.0,-9.41974391821532e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.226612019119784e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.716066415421663e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,7.176251529017463e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.716066415421663e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,0.0004608883755281,287.3492431640625,294.1499938964844,287.324951171875,285.9037170410156,287.6519470214844,287.43865966796875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0244339387863874,-0.0,-9.413513168965437e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.226612019119784e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.716066415421663e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,7.176251529017463e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.716066415421663e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,0.0004608883755281,287.3492431640625,294.1499938964844,287.324951171875,285.9037170410156,287.6519470214844,287.43865966796875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0244339387863874,-0.0,-9.413513168965437e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.224151290254667e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.713475446915254e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,7.174337952164933e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.713475446915254e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,0.0004607654700521,287.3486328125,294.1499938964844,287.3030090332031,285.8915100097656,287.646728515625,287.4233703613281,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559560969471,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0096356440335512,-0.0,-9.40849176345182e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.223836968885736e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.71314511843957e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,7.174093479989097e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.71314511843957e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,0.0004607497539836,287.3485412597656,294.1499938964844,287.29998779296875,285.88983154296875,287.64599609375,287.4212646484375,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456929221749,0.0,0.0,0.0,-0.0067227720282971,60.0,0.0076108332723379,-0.0,-9.407850853904165e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.2214293545112e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.710609447211029e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,7.172220648499206e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.710609447211029e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,0.0004606294969562,287.34783935546875,294.1499938964844,287.2750244140625,285.8759155273437,287.6396789550781,287.4029846191406,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707483891463e-09,0.0009825380984693,-0.0090670585632324,0.0,0.0,0.0,-0.0067078936845064,60.0,-0.0092854825779795,-0.0,-9.402937450886385e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.2214293545112e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.710609447211029e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,7.172220648499206e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.710609447211029e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,0.0004606294969562,287.34783935546875,294.1499938964844,287.2750244140625,285.8759155273437,287.6396789550781,287.4029846191406,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707483891463e-09,0.0009825380984693,-0.0090670585632324,0.0,0.0,0.0,-0.0067078936845064,60.0,-0.0092854825779795,-0.0,-9.402937450886385e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.219391358783469e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.708463039714844e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,7.170635217335075e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.708463039714844e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,0.0004605276917573,287.34716796875,294.1499938964844,287.25030517578125,285.8621826171875,287.633056640625,287.384033203125,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.7973029165527805e-09,0.0009823207510635,-0.0090004950761795,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0261155888438224,-0.0,-9.398779354796717e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
