time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366780,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.262507956009358e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.753867198014632e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,7.20417156117037e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.753867198014632e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,0.0004626814625225,287.33551025390625,294.1499938964844,287.11895751953125,285.9338684082031,287.4756774902344,287.10272216796875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.3342680555724655e-09,0.0009869121713563,-0.0104073984548449,0.0,0.0,0.0,-0.0069614951498806,60.0,-0.1313143670558929,-0.0,-9.486861074492481e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.262507956009358e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.753867198014632e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,7.20417156117037e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.753867198014632e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,0.0004626814625225,287.33551025390625,294.1499938964844,287.11895751953125,285.9338684082031,287.4756774902344,287.10272216796875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.3342680555724655e-09,0.0009869121713563,-0.0104073984548449,0.0,0.0,0.0,-0.0069614951498806,60.0,-0.1313143670558929,-0.0,-9.486861074492481e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.267634595744312e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.759265230968596e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,7.208158785942942e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.759265230968596e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,0.0004629375471267,287.33526611328125,294.1499938964844,287.12811279296875,285.9476318359375,287.4726257324219,287.1046142578125,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.3981311925733735e-09,0.0009874581592157,-0.010574722662568,0.0,0.0,0.0,-0.0069931549951434,60.0,-0.1254710555076599,-0.0,-9.497364317212489e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.272924216929825e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.764836431713776e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,7.212272612378001e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.764836431713776e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,0.0004632017808035,287.33502197265625,294.1499938964844,287.1376953125,285.9617614746094,287.4696655273437,287.107177734375,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032254958283e-09,0.0009880217257887,-0.0107473842799663,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.1193330213427543,-0.0,-9.508208620445657e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,7.220740371849388e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,0.0004637455858755,287.33453369140625,294.1499938964844,287.1579895019531,285.9911804199219,287.464111328125,287.1141662597656,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1062787324190139,-0.0,-9.530545952429749e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,7.220740371849388e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,0.0004637455858755,287.33453369140625,294.1499938964844,287.1579895019531,285.9911804199219,287.464111328125,287.1141662597656,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1062787324190139,-0.0,-9.530545952429749e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.78792886598967e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,7.229329639812931e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.78792886598967e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,0.000464297219878,287.33404541015625,294.1499938964844,287.1796264648437,286.0218811035156,287.458984375,287.1237487792969,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0921687707304954,-0.0,-9.553230739811625e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.78792886598967e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,7.229329639812931e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.78792886598967e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,0.000464297219878,287.33404541015625,294.1499938964844,287.1796264648437,286.0218811035156,287.458984375,287.1237487792969,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0921687707304954,-0.0,-9.553230739811625e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.30570749915205e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,7.237770478241146e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,0.0004648393369279,287.3335876464844,294.1499938964844,287.2023620605469,286.0536499023437,287.454345703125,287.1357727050781,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0772050321102142,-0.0,-9.575551729312792e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.30570749915205e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,7.237770478241146e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,0.0004648393369279,287.3335876464844,294.1499938964844,287.2023620605469,286.0536499023437,287.454345703125,287.1357727050781,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0772050321102142,-0.0,-9.575551729312792e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.315980423707516e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.810175833990796e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,7.245760934893042e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0004653524956665,287.3330993652344,294.1499938964844,287.2260131835937,286.0863037109375,287.4502258300781,287.150146484375,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.061499573290348,-0.0,-9.596703876013637e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.315980423707516e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.810175833990796e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,7.245760934893042e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0004653524956665,287.3330993652344,294.1499938964844,287.2260131835937,286.0863037109375,287.4502258300781,287.150146484375,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.061499573290348,-0.0,-9.596703876013637e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.320798562839629e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.815250086830928e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,7.249508053064346e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.815250086830928e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,0.0004655931843444,287.3328857421875,294.1499938964844,287.2380676269531,286.1028747558594,287.4483337402344,287.1581420898437,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442287430078e-09,0.0009931217646226,-0.0123099498450756,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.053418468683958,-0.0,-9.60663228966041e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.325340943178162e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.820033301366492e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,7.253041258081794e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.820033301366492e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,0.0004658201069105,287.3326416015625,294.1499938964844,287.25030517578125,286.1195983886719,287.4465637207031,287.1666259765625,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033019530481e-09,0.0009936057031154,-0.0124582098796963,0.0,0.0,0.0,-0.0073495465330779,60.0,-0.0452120527625083,-0.0,-9.615997953460464e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,7.25942591088824e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,0.000466230121674,287.3321838378906,294.1499938964844,287.2750244140625,286.1533508300781,287.4433898925781,287.18487548828125,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.028514901176095,-0.0,-9.6329316079391e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,7.25942591088824e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,0.000466230121674,287.3321838378906,294.1499938964844,287.2750244140625,286.1533508300781,287.4433898925781,287.18487548828125,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.028514901176095,-0.0,-9.6329316079391e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.836002573138104e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,7.264836312970147e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.836002573138104e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,0.0004665776214096,287.3317565917969,294.1499938964844,287.29998779296875,286.18731689453125,287.44073486328125,287.2048034667969,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0115288840606808,-0.0,-9.64729522934249e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.836002573138104e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,7.264836312970147e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.836002573138104e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,0.0004665776214096,287.3317565917969,294.1499938964844,287.29998779296875,286.18731689453125,287.44073486328125,287.2048034667969,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0115288840606808,-0.0,-9.64729522934249e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.84248545137234e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,7.26962462067604e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.84248545137234e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,0.0004668851324822,287.331298828125,294.1499938964844,287.324951171875,286.2212829589844,287.4385681152344,287.2259521484375,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0055628670379519,-0.0,-9.660014654855332e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.84248545137234e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,7.26962462067604e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.84248545137234e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,0.0004668851324822,287.331298828125,294.1499938964844,287.324951171875,286.2212829589844,287.4385681152344,287.2259521484375,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0055628670379519,-0.0,-9.660014654855332e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.352732013212516e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.84887665254064e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,7.274345261976123e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.84887665254064e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,0.0004671883070841,287.33087158203125,294.1499938964844,287.3497009277344,286.25506591796875,287.4368591308594,287.2480773925781,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458248963918777e-09,0.0009965235367417,-0.0133521351963281,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0226082280278205,-0.0,-9.672562839568857e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.352732013212516e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.84887665254064e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,7.274345261976123e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.84887665254064e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,0.0004671883070841,287.33087158203125,294.1499938964844,287.3497009277344,286.25506591796875,287.4368591308594,287.2480773925781,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458248963918777e-09,0.0009965235367417,-0.0133521351963281,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0226082280278205,-0.0,-9.672562839568857e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.356156078865752e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.852482617134228e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,7.277008262462914e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.852482617134228e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,0.0004673593502957,287.3306579589844,294.1499938964844,287.3619079589844,286.2718200683594,287.4361572265625,287.25946044921875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500905064792505e-09,0.000996888265945,-0.0134638845920562,0.0,0.0,0.0,-0.0075398487970232,60.0,0.0310676600784063,-0.0,-9.679645529558913e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.36009964789264e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.856635733740404e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,7.280075806193054e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.856635733740404e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,0.000467556354124,287.3304443359375,294.1499938964844,287.3739929199219,286.2884521484375,287.43560791015625,287.2710266113281,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.5500377627026865e-09,0.0009973084088414,-0.0135925998911261,0.0,0.0,0.0,-0.0075642056763172,60.0,0.0394591279327869,-0.0,-9.687807533964589e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.369808685733004e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.866859181784092e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,7.287627522600815e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,0.0004680413403548,287.3300170898437,294.1499938964844,287.39764404296875,286.3211669921875,287.43475341796875,287.2945861816406,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.6709876794514e-09,0.0009983426425606,-0.0139094563201069,0.0,0.0,0.0,-0.0076241656206548,60.0,0.0559835955500602,-0.0,-9.707913761758392e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.369808685733004e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.866859181784092e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,7.287627522600815e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,0.0004680413403548,287.3300170898437,294.1499938964844,287.39764404296875,286.3211669921875,287.43475341796875,287.2945861816406,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.6709876794514e-09,0.0009983426425606,-0.0139094563201069,0.0,0.0,0.0,-0.0076241656206548,60.0,0.0559835955500602,-0.0,-9.707913761758392e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.381904237670824e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.879597200779244e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,7.297035335795954e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.879597200779244e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,0.0004686455358751,287.3296203613281,294.1499938964844,287.4203796386719,286.3530578613281,287.43438720703125,287.3186340332031,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.821679582851402e-09,0.0009996311273425,-0.0143042225390672,0.0,0.0,0.0,-0.0076988697983324,60.0,0.071999691426754,-0.0,-9.73299307815978e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.381904237670824e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.879597200779244e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,7.297035335795954e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.879597200779244e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,0.0004686455358751,287.3296203613281,294.1499938964844,287.4203796386719,286.3530578613281,287.43438720703125,287.3186340332031,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.821679582851402e-09,0.0009996311273425,-0.0143042225390672,0.0,0.0,0.0,-0.0076988697983324,60.0,0.071999691426754,-0.0,-9.73299307815978e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.396345558343457e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.894803952192888e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,7.308267231564969e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.894803952192888e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,0.0004693669034168,287.3291931152344,294.1499938964844,287.4419860839844,286.3838806152344,287.43438720703125,287.3429870605469,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001589891724279e-09,0.0010011694394052,-0.0147755248472094,0.0,0.0,0.0,-0.007788058836013,60.0,0.0874094367027282,-0.0,-9.76297727106612e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.396345558343457e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.894803952192888e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,7.308267231564969e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.894803952192888e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,0.0004693669034168,287.3291931152344,294.1499938964844,287.4419860839844,286.3838806152344,287.43438720703125,287.3429870605469,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001589891724279e-09,0.0010011694394052,-0.0147755248472094,0.0,0.0,0.0,-0.007788058836013,60.0,0.0874094367027282,-0.0,-9.76297727106612e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.412832150701432e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.912165842251852e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,7.321090379264206e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.912165842251852e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.0004701904545072,287.32879638671875,294.1499938964844,287.4623107910156,286.41339111328125,287.43475341796875,287.3673095703125,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029319673776,6.2069891448857115e-09,0.0010029257973656,-0.0153135871514678,0.0,0.0,0.0,-0.0078898835927248,60.0,0.1020506098866462,-0.0,-9.797265931865696e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.412832150701432e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.912165842251852e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,7.321090379264206e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.912165842251852e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.0004701904545072,287.32879638671875,294.1499938964844,287.4623107910156,286.41339111328125,287.43475341796875,287.3673095703125,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029319673776,6.2069891448857115e-09,0.0010029257973656,-0.0153135871514678,0.0,0.0,0.0,-0.0078898835927248,60.0,0.1020506098866462,-0.0,-9.797265931865696e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.4216586148832e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.92146015050821e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,7.327955245273188e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.92146015050821e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,0.0004706313775386,287.3285827636719,294.1499938964844,287.47186279296875,286.4276123046875,287.4350891113281,287.37939453125,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038723703473,6.316955403207203e-09,0.00100386608392,-0.015601648017764,0.0,0.0,0.0,-0.0079443985596299,60.0,0.1090297549962997,-0.0,-9.815648382982545e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,9.430750651517884e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,9.931034583132714e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,7.335026748478413e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,9.931034583132714e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,0.0004710855137091,287.3283996582031,294.1499938964844,287.4810485839844,286.4414367675781,287.4354858398437,287.3913269042969,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048410622403,6.4302256852499795e-09,0.0010048346593976,-0.0158983599394559,0.0,0.0,0.0,-0.0080005517229437,60.0,0.1157588586211204,-0.0,-9.834600689373477e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,9.950585808837786e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,7.349467341555282e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,9.950585808837786e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,0.0004720129654742,287.3280029296875,294.1499938964844,287.4979858398437,286.4677734375,287.4364929199219,287.4146728515625,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661537987895372e-09,0.0010068125557154,-0.0165042709559202,0.0,0.0,0.0,-0.008115223608911,60.0,0.1284020245075225,-0.0,-9.873360795609189e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,9.950585808837786e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,7.349467341555282e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,9.950585808837786e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,0.0004720129654742,287.3280029296875,294.1499938964844,287.4979858398437,286.4677734375,287.4364929199219,287.4146728515625,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661537987895372e-09,0.0010068125557154,-0.0165042709559202,0.0,0.0,0.0,-0.008115223608911,60.0,0.1284020245075225,-0.0,-9.873360795609189e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.467562631471084e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.96979943010956e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,7.363658369285986e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.96979943010956e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.000472924351925,287.3276062011719,294.1499938964844,287.5129699707031,286.4921569824219,287.437744140625,287.4370422363281,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888499349384355e-09,0.0010087563423439,-0.0170996859669685,0.0,0.0,0.0,-0.0082279117777943,60.0,0.1398492157459259,-0.0,-9.9115247564896e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.467562631471084e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.96979943010956e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,7.363658369285986e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.96979943010956e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.000472924351925,287.3276062011719,294.1499938964844,287.5129699707031,286.4921569824219,287.437744140625,287.4370422363281,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888499349384355e-09,0.0010087563423439,-0.0170996859669685,0.0,0.0,0.0,-0.0082279117777943,60.0,0.1398492157459259,-0.0,-9.9115247564896e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.484422480454668e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.98755349428393e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,7.376771827694029e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.98755349428393e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,0.0004737665294669,287.3272399902344,294.1499938964844,287.52569580078125,286.514404296875,287.4392395019531,287.4579162597656,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098894361234897e-09,0.0010105525143444,-0.0176498536020517,0.0,0.0,0.0,-0.0083320401608943,60.0,0.1498355865478515,-0.0,-9.9468550729398e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
