time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.484422480454668e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.98755349428393e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,7.376771827694029e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.98755349428393e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,0.0004737665294669,287.3272399902344,294.1499938964844,287.52569580078125,286.514404296875,287.4392395019531,287.4579162597656,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098894361234897e-09,0.0010105525143444,-0.0176498536020517,0.0,0.0,0.0,-0.0083320401608943,60.0,0.1498355865478515,-0.0,-9.9468550729398e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.498631698079409e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001000251650111,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,7.387823279714212e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001000251650111,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0004744763136841,287.32684326171875,294.1499938964844,287.5360107421875,286.5342712402344,287.4408874511719,287.47686767578125,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120737133547,7.275921198868218e-09,0.0010120663791894,-0.0181135274469852,0.0,0.0,0.0,-0.0084198005497455,60.0,0.1581900417804718,-0.0,-9.976680104273329e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.498631698079409e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001000251650111,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,7.387823279714212e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001000251650111,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0004744763136841,287.32684326171875,294.1499938964844,287.5360107421875,286.5342712402344,287.4408874511719,287.47686767578125,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120737133547,7.275921198868218e-09,0.0010120663791894,-0.0181135274469852,0.0,0.0,0.0,-0.0084198005497455,60.0,0.1581900417804718,-0.0,-9.976680104273329e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.50457324506715e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,0.0001000877382466,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,7.39244424039498e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,0.0001000877382466,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,0.0004747731145471,287.32666015625,294.1499938964844,287.5401611328125,286.54327392578125,287.4417724609375,287.4854431152344,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127067798748,7.349943764722866e-09,0.0010126994457095,-0.0183074064552783,0.0,0.0,0.0,-0.0084564965218305,60.0,0.1616564393043518,-0.0,-9.989165050683368e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.509418305242434e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0001001387572614,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,7.396213186439127e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0001001387572614,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0004750151420012,287.32647705078125,294.1499938964844,287.54364013671875,286.55157470703125,287.44268798828125,287.493408203125,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132230818271,7.410303037858057e-09,0.0010132156312465,-0.0184654965996742,0.0,0.0,0.0,-0.0084864199161529,60.0,0.1646990031003952,-0.0,-9.99935068080049e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.515530109638348e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0001002031131065,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,7.400966569548473e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0001002031131065,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0004753204120788,287.3261108398437,294.1499938964844,287.5483703613281,286.5660705566406,287.4445495605469,287.50750732421875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138743091374,7.486437247905542e-09,0.0010138667421415,-0.0186649020761251,0.0,0.0,0.0,-0.0085241636261343,60.0,0.1693358570337295,-0.0,-1.0012205819975861e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.515530109638348e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0001002031131065,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,7.400966569548473e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0001002031131065,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0004753204120788,287.3261108398437,294.1499938964844,287.5483703613281,286.5660705566406,287.4445495605469,287.50750732421875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138743091374,7.486437247905542e-09,0.0010138667421415,-0.0186649020761251,0.0,0.0,0.0,-0.0085241636261343,60.0,0.1693358570337295,-0.0,-1.0012205819975861e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.51635738601908e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0001002118224278,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,7.401609764201567e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0001002118224278,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0004753617395181,287.32574462890625,294.1499938964844,287.54998779296875,286.5775451660156,287.4464416503906,287.5184631347656,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139625519514,7.496736564860385e-09,0.0010139549849554,-0.0186918769031763,0.0,0.0,0.0,-0.008529270067811,60.0,0.1716686636209488,-0.0,-1.0013945228593005e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.51635738601908e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0001002118224278,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,7.401609764201567e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0001002118224278,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0004753617395181,287.32574462890625,294.1499938964844,287.54998779296875,286.5775451660156,287.4464416503906,287.5184631347656,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139625519514,7.496736564860385e-09,0.0010139549849554,-0.0186918769031763,0.0,0.0,0.0,-0.008529270067811,60.0,0.1716686636209488,-0.0,-1.0013945228593005e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,9.512346150586382e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,0.0001001695854938,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,7.398489833576605e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,0.0001001695854938,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,0.0004751613596454,287.3254089355469,294.1499938964844,287.54998779296875,286.5874328613281,287.4482727050781,287.5267333984375,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.446751215667291e-09,0.0010135277407243,-0.0185609590262174,0.0,0.0,0.0,-0.0085044912993907,60.0,0.1723023504018783,-0.0,-1.0005503980892173e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,9.512346150586382e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,0.0001001695854938,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,7.398489833576605e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,0.0001001695854938,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,0.0004751613596454,287.3254089355469,294.1499938964844,287.54998779296875,286.5874328613281,287.4482727050781,287.5267333984375,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.446751215667291e-09,0.0010135277407243,-0.0185609590262174,0.0,0.0,0.0,-0.0085044912993907,60.0,0.1723023504018783,-0.0,-1.0005503980892173e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.504309127805756e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,0.0001000849515548,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,7.39223905839026e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,0.0001000849515548,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,0.0004747599305119,287.3250427246094,294.1499938964844,287.54998779296875,286.5973205566406,287.4501037597656,287.5326843261719,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126788401976,7.346612651559781e-09,0.0010126715060323,-0.0182986818253994,0.0,0.0,0.0,-0.008454849012196,60.0,0.1723083257675171,-0.0,-9.988603011379382e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.504309127805756e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,0.0001000849515548,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,7.39223905839026e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,0.0001000849515548,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,0.0004747599305119,287.3250427246094,294.1499938964844,287.54998779296875,286.5973205566406,287.4501037597656,287.5326843261719,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126788401976,7.346612651559781e-09,0.0010126715060323,-0.0182986818253994,0.0,0.0,0.0,-0.008454849012196,60.0,0.1723083257675171,-0.0,-9.988603011379382e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,9.49912573560141e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0001000303673208,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,7.388207450276241e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0001000303673208,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0004745009937323,287.3248596191406,294.1499938964844,287.54998779296875,286.6022644042969,287.45098876953125,287.5350646972656,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121265659108,7.282028313682076e-09,0.0010121193481609,-0.0181295219808816,0.0,0.0,0.0,-0.0084228310734033,60.0,0.1722440123558044,-0.0,-9.977709680697445e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,9.493131074123085e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,9.996724111260846e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,7.383545016637072e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,9.996724111260846e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,0.0004742015735246,287.32470703125,294.1499938964844,287.54998779296875,286.6072082519531,287.4518737792969,287.5370788574219,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114879114553,7.207339614012653e-09,0.0010114806937053,-0.0179338976740837,0.0,0.0,0.0,-0.0083858054131269,60.0,0.1721529215574264,-0.0,-9.965120284505249e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.47936496231705e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.982228220906109e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,7.372838445007801e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.982228220906109e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.0004735139082185,287.3243713378906,294.1499938964844,287.54998779296875,286.6170959472656,287.4536437988281,287.5403747558594,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100211948156,7.035818150313844e-09,0.001010014093481,-0.0174846388399601,0.0,0.0,0.0,-0.0083007747307419,60.0,0.1719226986169815,-0.0,-9.936238853924809e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.47936496231705e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.982228220906109e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,7.372838445007801e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.982228220906109e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.0004735139082185,287.3243713378906,294.1499938964844,287.54998779296875,286.6170959472656,287.4536437988281,287.5403747558594,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100211948156,7.035818150313844e-09,0.001010014093481,-0.0174846388399601,0.0,0.0,0.0,-0.0083007747307419,60.0,0.1719226986169815,-0.0,-9.936238853924809e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.464051254326478e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.966101788450032e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,7.360927702393383e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0004727489431388,287.32403564453125,294.1499938964844,287.54998779296875,286.626953125,287.4553527832031,287.5427551269531,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.845014333123345e-09,0.0010083826491609,-0.0169848650693893,0.0,0.0,0.0,-0.0082061858847737,60.0,0.1716419607400894,-0.0,-9.904159270490709e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.464051254326478e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.966101788450032e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,7.360927702393383e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0004727489431388,287.32403564453125,294.1499938964844,287.54998779296875,286.626953125,287.4553527832031,287.5427551269531,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.845014333123345e-09,0.0010083826491609,-0.0169848650693893,0.0,0.0,0.0,-0.0082061858847737,60.0,0.1716419607400894,-0.0,-9.904159270490709e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.447910997550936e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.9491051514633e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,7.348373765125871e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.9491051514633e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,0.0004719427088275,287.3236999511719,294.1499938964844,287.54998779296875,286.6368408203125,287.4570617675781,287.5444641113281,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.643916972137731e-09,0.0010066629620268,-0.0164581127464771,0.0,0.0,0.0,-0.0081064933910965,60.0,0.1713313162326812,-0.0,-9.870404937828425e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.447910997550936e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.9491051514633e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,7.348373765125871e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.9491051514633e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,0.0004719427088275,287.3236999511719,294.1499938964844,287.54998779296875,286.6368408203125,287.4570617675781,287.5444641113281,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.643916972137731e-09,0.0010066629620268,-0.0164581127464771,0.0,0.0,0.0,-0.0081064933910965,60.0,0.1713313162326812,-0.0,-9.870404937828425e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.431802027393132e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.932141256285831e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,7.335844566114247e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.932141983881591e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,0.000471138046123,287.3233642578125,294.1499938964844,287.54998779296875,286.6466979980469,287.4587097167969,287.54571533203125,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049531701952,6.443206412853897e-09,0.0010049467673525,-0.01593236066401,0.0,0.0,0.0,-0.0080069918185472,60.0,0.1710092425346374,-0.0,-9.836773529059428e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.431802027393132e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.932141256285831e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,7.335844566114247e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.932141983881591e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,0.000471138046123,287.3233642578125,294.1499938964844,287.54998779296875,286.6466979980469,287.4587097167969,287.54571533203125,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049531701952,6.443206412853897e-09,0.0010049467673525,-0.01593236066401,0.0,0.0,0.0,-0.0080069918185472,60.0,0.1710092425346374,-0.0,-9.836773529059428e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.424024756299332e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.923952165991068e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.329796062549576e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.923952165991068e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,0.0004707495681941,287.3232116699219,294.1499938964844,287.54998779296875,286.6516418457031,287.4595031738281,287.5462341308594,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041245259344,6.346308811799872e-09,0.0010041181230917,-0.0156785380095243,0.0,0.0,0.0,-0.0079589560627937,60.0,0.1708483695983886,-0.0,-9.820557522743913e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.416482498636468e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.916009730659424e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,7.32392945792526e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.916009730659424e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,0.0004703728191088,287.32305908203125,294.1499938964844,287.54998779296875,286.6565856933594,287.4603271484375,287.5466613769531,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033207945525,6.2523377586387605e-09,0.0010033145081251,-0.0154323792085051,0.0,0.0,0.0,-0.0079123703762888,60.0,0.1706893146038055,-0.0,-9.804844580685312e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.402567957295104e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.90135667962022e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,7.313107198569924e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.90135667962022e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.000469677732326,287.32275390625,294.1499938964844,287.54998779296875,286.6664428710937,287.4619140625,287.5473937988281,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018381290137,6.078967551559344e-09,0.0010018319590017,-0.0149782234802842,0.0,0.0,0.0,-0.0078264223411679,60.0,0.1703840345144271,-0.0,-9.775887122032145e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.402567957295104e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.90135667962022e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,7.313107198569924e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.90135667962022e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.000469677732326,287.32275390625,294.1499938964844,287.54998779296875,286.6664428710937,287.4619140625,287.5473937988281,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018381290137,6.078967551559344e-09,0.0010018319590017,-0.0149782234802842,0.0,0.0,0.0,-0.0078264223411679,60.0,0.1703840345144271,-0.0,-9.775887122032145e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.390518243890256e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.888667409541084e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,7.303735037567094e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.888667409541084e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,0.0004690758069045,287.32244873046875,294.1499938964844,287.54998779296875,286.6763000488281,287.4634704589844,287.5479431152344,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000554068014,5.9288316478500755e-09,0.0010005481308326,-0.0145849240943789,0.0,0.0,0.0,-0.007751993369311,60.0,0.1701035797595977,-0.0,-9.750845464395753e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.390518243890256e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.888667409541084e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,7.303735037567094e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.888667409541084e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,0.0004690758069045,287.32244873046875,294.1499938964844,287.54998779296875,286.6763000488281,287.4634704589844,287.5479431152344,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000554068014,5.9288316478500755e-09,0.0010005481308326,-0.0145849240943789,0.0,0.0,0.0,-0.007751993369311,60.0,0.1701035797595977,-0.0,-9.750845464395753e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.380811388837174e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.87844614428468e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,7.296185503946617e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.87844614428468e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0004685909370891,287.3221435546875,294.1499938964844,287.54998779296875,286.6861572265625,287.4649963378906,287.5483703613281,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995197178795,5.807890612885558e-09,0.0009995138971135,-0.0142681002616882,0.0,0.0,0.0,-0.007692037615925,60.0,0.169859766960144,-0.0,-9.730696604037804e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.380811388837174e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.87844614428468e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,7.296185503946617e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.87844614428468e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0004685909370891,287.3221435546875,294.1499938964844,287.54998779296875,286.6861572265625,287.4649963378906,287.5483703613281,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995197178795,5.807890612885558e-09,0.0009995138971135,-0.0142681002616882,0.0,0.0,0.0,-0.007692037615925,60.0,0.169859766960144,-0.0,-9.730696604037804e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.37330478336662e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.870541543932632e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.290347275556996e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.870541543932632e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0004682159924414,287.32183837890625,294.1499938964844,287.54998779296875,286.6960144042969,287.46649169921875,287.5487060546875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987197117879,5.714361428488246e-09,0.0009987140074372,-0.0140230823308229,0.0,0.0,0.0,-0.0076456703245639,60.0,0.169650137424469,-0.0,-9.7151286126973e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.37330478336662e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.870541543932632e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.290347275556996e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.870541543932632e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0004682159924414,287.32183837890625,294.1499938964844,287.54998779296875,286.6960144042969,287.46649169921875,287.5487060546875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987197117879,5.714361428488246e-09,0.0009987140074372,-0.0140230823308229,0.0,0.0,0.0,-0.0076456703245639,60.0,0.169650137424469,-0.0,-9.7151286126973e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.37033400987275e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.867412882158531e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.288036431418732e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.867412882158531e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,0.0004680675920099,287.3217163085937,294.1499938964844,287.54998779296875,286.700927734375,287.4672241210937,287.548828125,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984031785279,5.677347036936453e-09,0.0009983974741771,-0.0139261148869991,0.0,0.0,0.0,-0.0076273204758763,60.0,0.1695590317249298,-0.0,-9.708971049349205e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.368058817926794e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.865016909316182e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,7.286266918526962e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.865016909316182e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,0.0004679539415519,287.3215637207031,294.1499938964844,287.54998779296875,286.7058410644531,287.46795654296875,287.5489501953125,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981606854125,5.648995937690415e-09,0.0009981549810618,-0.0138518428429961,0.0,0.0,0.0,-0.0076132654212415,60.0,0.1694791913032531,-0.0,-9.7042558877547e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.365131700178608e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.861934813670814e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,7.283990271389484e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.861934813670814e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0004678077239077,287.3212585449219,294.1499938964844,287.54998779296875,286.7156982421875,287.46942138671875,287.5491638183594,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099784869235,5.612519782260961e-09,0.0009978429879993,-0.0137562863528728,0.0,0.0,0.0,-0.0075951823964715,60.0,0.1693465262651443,-0.0,-9.698191405504988e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.365131700178608e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.861934813670814e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,7.283990271389484e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.861934813670814e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0004678077239077,287.3212585449219,294.1499938964844,287.54998779296875,286.7156982421875,287.46942138671875,287.5491638183594,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099784869235,5.612519782260961e-09,0.0009978429879993,-0.0137562863528728,0.0,0.0,0.0,-0.0075951823964715,60.0,0.1693465262651443,-0.0,-9.698191405504988e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.364097059005871e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.86084487522021e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,7.283185550477356e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.86084487522021e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004677560355048,287.32098388671875,294.1499938964844,287.54998779296875,286.7255249023437,287.4708251953125,287.5493469238281,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977382142096,5.599619434804026e-09,0.0009977326262742,-0.0137224905192852,0.0,0.0,0.0,-0.0075887870043516,60.0,0.1692514717578888,-0.0,-9.696046987528464e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.364097059005871e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.86084487522021e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,7.283185550477356e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.86084487522021e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004677560355048,287.32098388671875,294.1499938964844,287.54998779296875,286.7255249023437,287.4708251953125,287.5493469238281,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977382142096,5.599619434804026e-09,0.0009977326262742,-0.0137224905192852,0.0,0.0,0.0,-0.0075887870043516,60.0,0.1692514717578888,-0.0,-9.696046987528464e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
