time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.2304245084524154,293.09033203125,287.6499938964844,287.8667907714844,287.0642395019531,292.1045227050781,297.8338928222656,293.0492248535156,1.0,0.1653960198163986,1.0,1.0,0.5107063055038452,1.0,-0.4915158748626709,0.2915417850017547,0.1999740898609161,0.1484875679016113,0.0,0.0,0.0,32.083683013916016,25.0,-204.94384765625,-0.0,47.97900772094727,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.545030951499939,0.050000000745058,0.0458481796085834,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.545030951499939,0.050000000745058,0.0482803434133529,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.545030951499939,0.050000000745058,0.035659696906805,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.545030951499939,0.050000000745058,0.0482803434133529,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9803771972656,0.634829580783844,0.1432712525129318,0.3445703983306885,292.9696960449219,287.6499938964844,287.8899841308594,287.0819091796875,291.1750183105469,297.8351745605469,292.8788452148437,1.0,0.1654846221208572,1.0,1.0,0.4297382831573486,1.0,-0.6268832683563232,0.4313766956329345,0.195506602525711,0.2514200508594513,0.0,0.0,0.0,25.61163330078125,25.0,-458.596435546875,-0.0,59.08344650268555,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6096496582031,0.6957926154136658,0.050000000745058,0.0452421344816684,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.609619140625,0.6957926154136658,0.050000000745058,0.0476421453058719,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.609619140625,0.6957926154136658,0.050000000745058,0.0351883247494697,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6095886230469,0.6957926154136658,0.050000000745058,0.0476421453058719,297.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4985046386719,0.96082603931427,0.1447611004114151,0.5888774991035461,292.49517822265625,287.1499938964844,287.9136657714844,287.1000366210937,290.1962280273437,297.8120422363281,292.3188781738281,1.0,0.1710142791271209,1.0,1.0,0.3437906205654144,1.0,-0.9175671935081482,0.7174842953681946,0.200082927942276,0.4814540147781372,0.0,0.0,0.0,12.36379051208496,25.0,-1076.9718017578125,-0.0,90.38550567626952,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4845886230469,0.952265202999115,0.1367163360118866,0.1175692155957222,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.611083984375,0.6903119087219238,0.050000000745058,0.0476516410708427,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.611083984375,0.6903119087219238,0.1338361352682113,0.0351953394711017,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.611083984375,0.6903119087219238,0.050000000745058,0.0476516410708427,297.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4879455566406,0.9208788871765136,0.1454720646142959,0.5380131602287292,291.475341796875,287.1499938964844,287.951904296875,287.1295166015625,288.8858642578125,297.7529602050781,291.31024169921875,1.0,0.1756034344434738,1.0,1.0,0.2081973701715469,1.0,-0.9433528184890748,0.8601636290550232,0.0831891447305679,0.6187711954116821,0.0,0.0,0.0,12.928789138793944,25.0,-1531.7022705078125,-0.0,97.98963165283205,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.9637576937675476,0.1349865794181823,0.1215544044971466,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34429931640625,0.6904697418212891,0.050000000745058,0.0476513057947158,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28863525390625,0.8402115702629089,0.1343023031949997,0.0639768093824386,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34429931640625,0.6904697418212891,0.050000000745058,0.0476513057947158,297.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.9040812849998474,0.1457387953996658,0.5117599368095398,291.2099914550781,286.6499938964844,287.9623107910156,287.1375732421875,288.66412353515625,297.7388000488281,291.0510559082031,1.0,0.1768209636211395,1.0,1.0,0.1718953102827072,1.0,-0.9511682987213136,0.888165295124054,0.0630029812455177,0.6452106833457947,0.0,0.0,0.0,13.016423225402832,45.0,-1570.137451171875,-0.0,100.1666488647461,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5715026855469,0.9662539958953856,0.1307435780763626,0.1195216998457908,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5965576171875,0.9145867228507996,0.130971223115921,0.1086426004767417,297.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5735778808594,0.9626786708831788,0.1314378827810287,0.0919500216841697,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69610595703125,0.6964672207832336,0.050000000745058,0.0476404093205928,297.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936279296875,0.8800938129425049,0.1466988772153854,0.461699903011322,290.5646057128906,286.6499938964844,287.989013671875,287.15826416015625,288.0520324707031,297.707275390625,290.4118347167969,1.0,0.1838617622852325,1.0,1.0,0.0798529982566833,1.0,-0.9953895211219788,0.992131769657135,0.0032577263191342,0.7403181791305542,0.0,0.0,0.0,13.28161334991455,45.0,-1635.8740234375,-0.0,112.49596405029295,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194396972656,0.9655836224555968,0.1276941895484924,0.116526760160923,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201416015625,0.964535355567932,0.1284075826406479,0.1223140209913253,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191345214844,0.9671883583068848,0.1284676194190979,0.0910832360386848,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0480651855469,0.9029277563095092,0.1238971501588821,0.1024681255221366,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04229736328125,0.873818039894104,0.1475371420383453,0.4416419267654419,290.0078430175781,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6823425292969,289.886474609375,1.0,0.1921152621507644,1.0,1.0,0.0,1.0,-1.0488858222961426,1.0488837957382202,1.970315679500345e-06,0.7867683172225952,0.0,0.0,0.0,13.70030117034912,65.0,-1532.680908203125,-0.0,128.95217895507812,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538513183594,0.9319518804550172,0.1236909106373786,0.1124960407614708,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536071777344,0.9338342547416688,0.1243098825216293,0.1190809905529022,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3535461425781,0.9343380928039552,0.1245554462075233,0.0880752950906753,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3555908203125,0.9182472229003906,0.1186102405190467,0.114032357931137,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.357666015625,0.9125614762306212,0.1474638283252716,0.5321676135063171,289.3417663574219,286.1499938964844,288.0541076660156,287.2090148925781,288.0516052246094,297.62872314453125,289.2732238769531,1.0,0.2107451409101486,1.0,1.0,0.0,1.0,-1.1563572883605957,1.1563560962677002,1.1671257880152552e-06,0.8734567165374756,0.0,0.0,0.0,15.803913116455078,65.0,-1146.4493408203125,-0.0,170.7955780029297,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23419189453125,0.9293074011802672,0.1229338496923446,0.1117469146847724,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2339782714844,0.9311357140541076,0.1235387995839119,0.1182704344391822,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23388671875,0.931790292263031,0.1238341704010963,0.0875121057033538,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2358703613281,0.9147606492042542,0.1175361275672912,0.112973965704441,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.23504638671875,0.930185317993164,0.1469632089138031,0.5595539808273315,289.22198486328125,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6121520996094,289.1601867675781,1.0,0.2158942371606826,1.0,1.0,0.0,1.0,-1.1881201267242432,1.188118815422058,1.2217483345011717e-06,0.898880124092102,0.0,0.0,0.0,16.25848960876465,85.0,-1063.812255859375,-0.0,183.5951385498047,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.7753310203552246,0.1191638931632042,0.1086575835943222,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.7769660949707031,0.1200281381607055,0.1151343509554863,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586975097656,0.7777312397956848,0.1203573122620582,0.0852845162153244,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.7616525292396545,0.1126977875828743,0.1084992587566375,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75518798828125,0.822226881980896,0.1418805420398712,0.6466990113258362,288.7505798339844,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50506591796875,288.7210693359375,1.0,0.2449664771556854,1.0,1.0,0.0,1.0,-1.2772948741912842,1.2772935628890991,1.385287191624229e-06,0.9716016054153442,0.0,0.0,0.0,27.89786148071289,73.0,-663.4031372070312,-0.0,256.3720092773437,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.7753310203552246,0.1191638931632042,0.1086575835943222,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.7769660949707031,0.1200281381607055,0.1151343509554863,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586975097656,0.7777312397956848,0.1203573122620582,0.0852845162153244,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.7616525292396545,0.1126977875828743,0.1084992587566375,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75518798828125,0.822226881980896,0.1418805420398712,0.6466990113258362,288.7505798339844,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50506591796875,288.7210693359375,1.0,0.2449664771556854,1.0,1.0,0.0,1.0,-1.2772948741912842,1.2772935628890991,1.385287191624229e-06,0.9716016054153442,0.0,0.0,0.0,27.89786148071289,73.0,-663.4031372070312,-0.0,256.3720092773437,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62469482421875,0.7208752036094666,0.1174365803599357,0.1073399931192398,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.62457275390625,0.7227473855018616,0.118569366633892,0.1139746382832527,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62451171875,0.7232763767242432,0.1188012436032295,0.0843791291117668,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62567138671875,0.7074503302574158,0.1106760576367378,0.106780432164669,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6220703125,0.7610076069831848,0.1395619511604309,0.636711597442627,288.61871337890625,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4579772949219,288.596923828125,1.0,0.253557026386261,1.0,1.0,0.0,1.0,-1.2591806650161743,1.2591792345046997,1.3510948519979138e-06,0.9569862484931946,0.0,0.0,0.0,36.2901725769043,73.0,-496.16802978515625,-0.0,273.7106018066406,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.6910330653190613,0.1159912720322609,0.1061456054449081,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259704589844,0.6936590671539307,0.1173949465155601,0.1129731759428978,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259704589844,0.6940217614173889,0.1175103709101677,0.0835642293095588,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268859863281,0.6764395236968994,0.1089821606874466,0.1052667945623397,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.524169921875,0.7314714193344116,0.1377638727426529,0.6286488771438599,288.52166748046875,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4193115234375,288.5054016113281,1.0,0.2595412731170654,1.0,1.0,0.0,1.0,-1.244068622589111,1.2440671920776367,1.3229765727373888e-06,0.944763481616974,0.0,0.0,0.0,42.28108596801758,61.0,-367.1051330566406,-0.0,284.7088623046875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6629379391670227,0.1139344722032547,0.1043058037757873,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.666422426700592,0.1158200725913047,0.1115123182535171,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6663057208061218,0.1157023683190345,0.0823211893439292,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6484543085098267,0.106469377875328,0.1028873100876808,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.402099609375,0.7039702534675598,0.1353799104690551,0.6174821853637695,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.39263916015625,1.0,0.2652094066143036,1.0,1.0,0.0,1.0,-1.222349762916565,1.2223485708236694,1.2832208540203285e-06,0.9271620512008668,0.0,0.0,0.0,48.825809478759766,49.0,-190.71983337402344,-0.0,293.8506164550781,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6629379391670227,0.1139344722032547,0.1043058037757873,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.666422426700592,0.1158200725913047,0.1115123182535171,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6663057208061218,0.1157023683190345,0.0823211893439292,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6484543085098267,0.106469377875328,0.1028873100876808,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.402099609375,0.7039702534675598,0.1353799104690551,0.6174821853637695,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.39263916015625,1.0,0.2652094066143036,1.0,1.0,0.0,1.0,-1.222349762916565,1.2223485708236694,1.2832208540203285e-06,0.9271620512008668,0.0,0.0,0.0,48.825809478759766,49.0,-190.71983337402344,-0.0,293.8506164550781,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6570249199867249,0.1127977818250656,0.1031342595815658,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6612696647644043,0.1150776147842407,0.1106714606285095,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6607335209846497,0.1147494316101074,0.0815488025546073,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6419218182563782,0.1048909574747085,0.1012331619858741,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976826190948486,0.134159579873085,0.6110449433326721,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646460831165313,1.0,1.0,0.0,1.0,-1.2092914581298828,1.2092902660369873,1.2596741498782649e-06,0.9165431261062622,0.0,0.0,0.0,49.77410125732422,37.0,-85.0468521118164,-0.0,290.37115478515625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6570249199867249,0.1127977818250656,0.1031342595815658,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6612696647644043,0.1150776147842407,0.1106714606285095,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6607335209846497,0.1147494316101074,0.0815488025546073,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6419218182563782,0.1048909574747085,0.1012331619858741,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976826190948486,0.134159579873085,0.6110449433326721,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646460831165313,1.0,1.0,0.0,1.0,-1.2092914581298828,1.2092902660369873,1.2596741498782649e-06,0.9165431261062622,0.0,0.0,0.0,49.77410125732422,37.0,-85.0468521118164,-0.0,290.37115478515625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641401648521423,0.1123264953494072,0.1024672910571098,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692314743995667,0.114936463534832,0.1102950498461723,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6682838201522827,0.1144169047474861,0.0811342224478721,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6475493907928467,0.1039885058999061,0.1001200601458549,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7057307958602905,0.1337102651596069,0.6077210903167725,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.334228515625,1.0,0.2597275376319885,1.0,1.0,0.0,1.0,-1.2022136449813845,1.2022123336791992,1.2470038655010285e-06,0.9107531309127808,0.0,0.0,0.0,46.8216667175293,25.0,-21.598669052124023,-0.0,278.3726501464844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641401648521423,0.1123264953494072,0.1024672910571098,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692314743995667,0.114936463534832,0.1102950498461723,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6682838201522827,0.1144169047474861,0.0811342224478721,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6475493907928467,0.1039885058999061,0.1001200601458549,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7057307958602905,0.1337102651596069,0.6077210903167725,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.334228515625,1.0,0.2597275376319885,1.0,1.0,0.0,1.0,-1.2022136449813845,1.2022123336791992,1.2470038655010285e-06,0.9107531309127808,0.0,0.0,0.0,46.8216667175293,25.0,-21.598669052124023,-0.0,278.3726501464844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6829989552497864,0.1123151630163192,0.1021564602851867,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6889976263046265,0.1152128055691719,0.1102489158511161,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876198649406433,0.114515297114849,0.0809734240174293,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642370223999023,0.1035592705011367,0.099394105374813,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.724614679813385,0.1337629705667495,0.6064225435256958,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517089247703552,1.0,1.0,0.0,1.0,-1.1991606950759888,1.1991595029830933,1.2415328001225134e-06,0.9082164764404296,0.0,0.0,0.0,41.27012634277344,25.0,16.444805145263672,-0.0,260.7682189941406,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6829989552497864,0.1123151630163192,0.1021564602851867,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6889976263046265,0.1152128055691719,0.1102489158511161,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876198649406433,0.114515297114849,0.0809734240174293,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642370223999023,0.1035592705011367,0.099394105374813,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.724614679813385,0.1337629705667495,0.6064225435256958,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517089247703552,1.0,1.0,0.0,1.0,-1.1991606950759888,1.1991595029830933,1.2415328001225134e-06,0.9082164764404296,0.0,0.0,0.0,41.27012634277344,25.0,16.444805145263672,-0.0,260.7682189941406,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.6928650736808777,0.1124332621693611,0.1021389812231063,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6992279291152954,0.1154638081789016,0.1103592365980148,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6976537108421326,0.1146816909313201,0.0809948965907096,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6731886267662048,0.1034741327166557,0.0991814136505127,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7337386608123779,0.1339181810617447,0.6064965128898621,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27166748046875,288.3626403808594,1.0,0.24862802028656,1.0,1.0,0.0,1.0,-1.199130296707153,1.1991291046142578,1.2414458296916564e-06,0.9081513285636902,0.0,0.0,0.0,38.88701248168945,25.0,29.204132080078125,-0.0,253.80860900878903,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7021312117576599,0.1126101240515708,0.10219606757164,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.70879065990448,0.1157691478729248,0.1105429604649543,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7070382237434387,0.1149040684103965,0.0810720771551132,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.681720495223999,0.1034527197480201,0.0990516021847724,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7423667311668396,0.1341327428817749,0.6069497466087341,288.3753662109375,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26593017578125,288.3788757324219,1.0,0.2459791153669357,1.0,1.0,0.0,1.0,-1.199899673461914,1.1998984813690186,1.2427786941771046e-06,0.9087364673614502,0.0,0.0,0.0,36.88745880126953,25.0,38.993927001953125,-0.0,248.320068359375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190336585044861,0.1130949407815933,0.1024687737226486,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255574464797974,0.1165000349283218,0.1110662966966629,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236613631248474,0.1154719293117523,0.0813441127538681,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981186866760254,0.1035541445016861,0.0989720597863197,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593152523040771,0.1346852928400039,0.6086294651031494,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418137341737747,1.0,1.0,0.0,1.0,-1.203101634979248,1.2031004428863523,1.2484033504733816e-06,0.9112535119056702,0.0,0.0,0.0,33.61180114746094,25.0,52.08389663696289,-0.0,240.1576538085937,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190336585044861,0.1130949407815933,0.1024687737226486,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255574464797974,0.1165000349283218,0.1110662966966629,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236613631248474,0.1154719293117523,0.0813441127538681,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981186866760254,0.1035541445016861,0.0989720597863197,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593152523040771,0.1346852928400039,0.6086294651031494,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418137341737747,1.0,1.0,0.0,1.0,-1.203101634979248,1.2031004428863523,1.2484033504733816e-06,0.9112535119056702,0.0,0.0,0.0,33.61180114746094,25.0,52.08389663696289,-0.0,240.1576538085937,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333771586418152,0.1137048453092575,0.1028944849967956,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404075860977173,0.117342472076416,0.1117377206683158,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381591200828552,0.1161531805992126,0.0817272216081619,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130104899406433,0.1037940755486488,0.0990675762295723,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755616307258606,0.135340005159378,0.6109869480133057,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.4601745605469,1.0,0.238862544298172,1.0,1.0,0.0,1.0,-1.2078224420547483,1.2078211307525637,1.2567572866828414e-06,0.9150017499923706,0.0,0.0,0.0,31.105010986328125,25.0,59.26536560058594,-0.0,234.8602294921875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333771586418152,0.1137048453092575,0.1028944849967956,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404075860977173,0.117342472076416,0.1117377206683158,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381591200828552,0.1161531805992126,0.0817272216081619,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130104899406433,0.1037940755486488,0.0990675762295723,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755616307258606,0.135340005159378,0.6109869480133057,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.4601745605469,1.0,0.238862544298172,1.0,1.0,0.0,1.0,-1.2078224420547483,1.2078211307525637,1.2567572866828414e-06,0.9150017499923706,0.0,0.0,0.0,31.105010986328125,25.0,59.26536560058594,-0.0,234.8602294921875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7454955577850342,0.11434256285429,0.1033808887004852,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532462477684021,0.1181830540299415,0.112444519996643,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7505916357040405,0.11684500426054,0.0821455344557762,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244294285774231,0.1040989011526107,0.0992633998394012,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894406318664551,0.135989099740982,0.6135051846504211,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447814941406,288.501708984375,1.0,0.23697529733181,1.0,1.0,0.0,1.0,-1.2130141258239746,1.213012933731079,1.2660005950237974e-06,0.9191396236419678,0.0,0.0,0.0,29.320995330810547,25.0,62.53227233886719,-0.0,231.8515014648437,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.746514081954956,0.1144007220864296,0.1034265384078025,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7543300986289978,0.1182583048939704,0.1125090271234512,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7516387104988098,0.116907313466072,0.0821841359138488,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253458499908447,0.104128323495388,0.0992842018604278,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7905904054641724,0.1360466629266739,0.6137341260910034,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.244384765625,288.50537109375,1.0,0.2368418127298355,1.0,1.0,0.0,1.0,-1.213492512702942,1.2134912014007568,1.2668548379224376e-06,0.9195213317871094,0.0,0.0,0.0,29.18522071838379,25.0,62.7073974609375,-0.0,231.6571807861328,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587234377861023,0.1151594370603561,0.1040359735488891,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.767327606678009,0.119222342967987,0.1133487075567245,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641758322715759,0.1177099421620369,0.0826914310455322,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360494136810303,0.1045299023389816,0.0995873808860778,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040500283241272,0.1367741078138351,0.6166877150535583,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397766113281,288.5511474609375,1.0,0.2355319112539291,1.0,1.0,0.0,1.0,-1.219749927520752,1.219748616218567,1.2780698170899996e-06,0.9245201349258424,0.0,0.0,0.0,27.714672088623047,25.0,63.72612380981445,-0.0,230.00450134277344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587234377861023,0.1151594370603561,0.1040359735488891,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.767327606678009,0.119222342967987,0.1133487075567245,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641758322715759,0.1177099421620369,0.0826914310455322,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360494136810303,0.1045299023389816,0.0995873808860778,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040500283241272,0.1367741078138351,0.6166877150535583,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397766113281,288.5511474609375,1.0,0.2355319112539291,1.0,1.0,0.0,1.0,-1.219749927520752,1.219748616218567,1.2780698170899996e-06,0.9245201349258424,0.0,0.0,0.0,27.714672088623047,25.0,63.72612380981445,-0.0,230.00450134277344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.764449417591095,0.1155579090118408,0.1043640151619911,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734107375144958,0.1197171658277511,0.1137873381376266,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700352072715759,0.1181247159838676,0.082959309220314,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.7409651875495911,0.1047507002949714,0.0997645929455757,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100504279136658,0.1371393501758575,0.6182041168212891,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2377014160156,288.57391357421875,1.0,0.2350916266441345,1.0,1.0,0.0,1.0,-1.223024606704712,1.2230232954025269,1.2839680039178347e-06,0.9271395206451416,0.0,0.0,0.0,27.11574363708496,25.0,63.584075927734375,-0.0,229.63839721679688,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.769910454750061,0.1159672364592552,0.104705162346363,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7791967988014221,0.120218351483345,0.1142356246709823,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.775605320930481,0.1185464933514595,0.0832347124814987,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7456290125846863,0.1049826443195343,0.0999559834599495,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154397010803223,0.1375030577182769,0.619731605052948,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357482910156,288.5964050292969,1.0,0.2347694635391235,1.0,1.0,0.0,1.0,-1.2263659238815308,1.2263646125793457,1.2900064803034184e-06,0.9298142194747924,0.0,0.0,0.0,26.592357635498047,25.0,63.10771942138672,-0.0,229.5231475830078,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800161242485046,0.1168143674731254,0.1054213792085647,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898516654968262,0.1212350949645042,0.115154817700386,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858559489250183,0.1194069981575012,0.0838038474321365,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542445063591003,0.105475477874279,0.1003750562667846,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248639106750488,0.1382206976413726,0.6227861642837524,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344197034835815,1.0,1.0,0.0,1.0,-1.2331815958023071,1.2331804037094116,1.3023873179918155e-06,0.9352760314941406,0.0,0.0,0.0,25.735742568969727,25.0,61.35122680664063,-0.0,229.91493225097656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800161242485046,0.1168143674731254,0.1054213792085647,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898516654968262,0.1212350949645042,0.115154817700386,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858559489250183,0.1194069981575012,0.0838038474321365,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542445063591003,0.105475477874279,0.1003750562667846,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248639106750488,0.1382206976413726,0.6227861642837524,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344197034835815,1.0,1.0,0.0,1.0,-1.2331815958023071,1.2331804037094116,1.3023873179918155e-06,0.9352760314941406,0.0,0.0,0.0,25.735742568969727,25.0,61.35122680664063,-0.0,229.91493225097656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
