time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380340,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890233397483826,0.1176943704485893,0.1061761751770973,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992774844169617,0.1222642064094543,0.1160956770181655,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949188351631165,0.1202852129936218,0.0843923091888427,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619383335113525,0.1060018762946128,0.1008353754878044,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329168558120728,0.1389191597700119,0.6258010268211365,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343852221965789,1.0,1.0,0.0,1.0,-1.240094780921936,1.240093469619751,1.3150320228305643e-06,0.9408236145973206,0.0,0.0,0.0,25.08555221557617,25.0,58.74544143676758,-0.0,230.9710693359375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890233397483826,0.1176943704485893,0.1061761751770973,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992774844169617,0.1222642064094543,0.1160956770181655,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949188351631165,0.1202852129936218,0.0843923091888427,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619383335113525,0.1060018762946128,0.1008353754878044,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329168558120728,0.1389191597700119,0.6258010268211365,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343852221965789,1.0,1.0,0.0,1.0,-1.240094780921936,1.240093469619751,1.3150320228305643e-06,0.9408236145973206,0.0,0.0,0.0,25.08555221557617,25.0,58.74544143676758,-0.0,230.9710693359375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.797002375125885,0.1186050251126289,0.1069643497467041,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075396418571472,0.1233006045222282,0.1170505955815315,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028770685195923,0.1211776733398437,0.0849958062171936,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687690854072571,0.1065548732876777,0.10132896900177,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398838043212891,0.1395931541919708,0.6287409663200378,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345882803201675,1.0,1.0,0.0,1.0,-1.247032880783081,1.247031569480896,1.3278074675326934e-06,0.946395218372345,0.0,0.0,0.0,24.59451484680176,25.0,56.03189086914063,-0.0,232.5277557373047,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.797002375125885,0.1186050251126289,0.1069643497467041,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075396418571472,0.1233006045222282,0.1170505955815315,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028770685195923,0.1211776733398437,0.0849958062171936,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687690854072571,0.1065548732876777,0.10132896900177,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398838043212891,0.1395931541919708,0.6287409663200378,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345882803201675,1.0,1.0,0.0,1.0,-1.247032880783081,1.247031569480896,1.3278074675326934e-06,0.946395218372345,0.0,0.0,0.0,24.59451484680176,25.0,56.03189086914063,-0.0,232.5277557373047,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040724992752075,0.1195455640554428,0.1077845767140388,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145273923873901,0.1243424341082573,0.1180156841874122,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097845911979675,0.1220822259783744,0.0856116116046905,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748135328292847,0.1071281656622886,0.1018477827310562,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459332585334778,0.1402405649423599,0.6315855979919434,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349699139595031,1.0,1.0,0.0,1.0,-1.2539525032043457,1.2539511919021606,1.34063043333299e-06,0.9519516229629515,0.0,0.0,0.0,24.2261962890625,25.0,54.25697326660156,-0.0,234.4630889892578,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040724992752075,0.1195455640554428,0.1077845767140388,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145273923873901,0.1243424341082573,0.1180156841874122,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097845911979675,0.1220822259783744,0.0856116116046905,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748135328292847,0.1071281656622886,0.1018477827310562,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459332585334778,0.1402405649423599,0.6315855979919434,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349699139595031,1.0,1.0,0.0,1.0,-1.2539525032043457,1.2539511919021606,1.34063043333299e-06,0.9519516229629515,0.0,0.0,0.0,24.2261962890625,25.0,54.25697326660156,-0.0,234.4630889892578,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8072962760925293,0.1200261190533638,0.1082054823637008,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176318407058716,0.1248655021190643,0.118501640856266,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128278851509094,0.1225390061736106,0.0859236866235733,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775747776031494,0.1074222922325134,0.102115549147129,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486586809158325,0.1405544131994247,0.6329702138900757,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.22216796875,288.7799377441406,1.0,0.2352132797241211,1.0,1.0,0.0,1.0,-1.257399082183838,1.2573977708816528,1.3470480553223751e-06,0.954719305038452,0.0,0.0,0.0,24.078807830810547,25.0,53.64121627807617,-0.0,235.5436248779297,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8102858662605286,0.1205133646726608,0.1086331754922866,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205393552780151,0.1253901869058609,0.1189898401498794,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156570196151733,0.1229988783597946,0.0862385034561157,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7801889181137085,0.1077232360839843,0.1023895740509033,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512113094329834,0.1408619433641433,0.6343298554420471,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.22088623046875,288.79888916015625,1.0,0.2354851812124252,1.0,1.0,0.0,1.0,-1.260837435722351,1.2608360052108765,1.3534705658457824e-06,0.9574804306030272,0.0,0.0,0.0,23.951454162597656,25.0,53.1568489074707,-0.0,236.68667602539065,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157182335853577,0.1215079873800277,0.1095083877444267,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.825900137424469,0.1264450401067733,0.1199730858206749,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.820824384689331,0.1239272505044937,0.0868757143616676,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850647568702698,0.1083490625023841,0.1029615029692649,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558763265609741,0.1414591819047927,0.6369763612747192,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2186279296875,288.8365478515625,1.0,0.2360990643501281,1.0,1.0,0.0,1.0,-1.2676963806152344,1.267695069313049,1.3663443496625405e-06,0.9629895687103271,0.0,0.0,0.0,23.74562263488769,25.0,52.47659683227539,-0.0,239.13101196289065,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157182335853577,0.1215079873800277,0.1095083877444267,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.825900137424469,0.1264450401067733,0.1199730858206749,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.820824384689331,0.1239272505044937,0.0868757143616676,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850647568702698,0.1083490625023841,0.1029615029692649,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558763265609741,0.1414591819047927,0.6369763612747192,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2186279296875,288.8365478515625,1.0,0.2360990643501281,1.0,1.0,0.0,1.0,-1.2676963806152344,1.267695069313049,1.3663443496625405e-06,0.9629895687103271,0.0,0.0,0.0,23.74562263488769,25.0,52.47659683227539,-0.0,239.13101196289065,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206230401992798,0.1225293725728988,0.1104097068309784,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308030962944031,0.1275083869695663,0.1209660544991493,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8254998326301575,0.1248666793107986,0.0875222235918045,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895543575286865,0.1090032905340194,0.1035633832216262,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600448966026306,0.1420342475175857,0.6395306587219238,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367874532938003,1.0,1.0,0.0,1.0,-1.2745349407196045,1.27453351020813,1.3792621302854968e-06,0.968484342098236,0.0,0.0,0.0,23.591854095458984,25.0,52.06288528442383,-0.0,241.7496490478516,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206230401992798,0.1225293725728988,0.1104097068309784,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308030962944031,0.1275083869695663,0.1209660544991493,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8254998326301575,0.1248666793107986,0.0875222235918045,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895543575286865,0.1090032905340194,0.1035633832216262,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600448966026306,0.1420342475175857,0.6395306587219238,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367874532938003,1.0,1.0,0.0,1.0,-1.2745349407196045,1.27453351020813,1.3792621302854968e-06,0.968484342098236,0.0,0.0,0.0,23.591854095458984,25.0,52.06288528442383,-0.0,241.7496490478516,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251720070838928,0.1235742643475532,0.1113345101475715,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353850841522217,0.1285816133022308,0.1219695210456848,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8298318982124329,0.1258172839879989,0.0881775990128517,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937490344047546,0.1096836999058723,0.1041917726397514,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638208508491516,0.1425895392894745,0.6420006155967712,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159118652344,288.9111328125,1.0,0.2375314831733703,1.0,1.0,0.0,1.0,-1.281355381011963,1.2813540697097778,1.3922291373091866e-06,0.9739677309989928,0.0,0.0,0.0,23.47708511352539,25.0,51.81305313110352,-0.0,244.5055694580078,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251720070838928,0.1235742643475532,0.1113345101475715,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353850841522217,0.1285816133022308,0.1219695210456848,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8298318982124329,0.1258172839879989,0.0881775990128517,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937490344047546,0.1096836999058723,0.1041917726397514,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638208508491516,0.1425895392894745,0.6420006155967712,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159118652344,288.9111328125,1.0,0.2375314831733703,1.0,1.0,0.0,1.0,-1.281355381011963,1.2813540697097778,1.3922291373091866e-06,0.9739677309989928,0.0,0.0,0.0,23.47708511352539,25.0,51.81305313110352,-0.0,244.5055694580078,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294844627380371,0.1246398463845253,0.1122794151306152,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397492170333862,0.1296659708023071,0.1229843199253082,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339309692382812,0.12677963078022,0.0888418704271316,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977337837219238,0.1103904545307159,0.1048461273312568,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672952651977539,0.1431272476911544,0.6443946361541748,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.9482421875,1.0,0.2383172512054443,1.0,1.0,0.0,1.0,-1.2881643772125244,1.2881629467010498,1.4052581036594347e-06,0.97944575548172,0.0,0.0,0.0,23.391233444213867,25.0,51.6629753112793,-0.0,247.37203979492188,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294844627380371,0.1246398463845253,0.1122794151306152,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397492170333862,0.1296659708023071,0.1229843199253082,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339309692382812,0.12677963078022,0.0888418704271316,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977337837219238,0.1103904545307159,0.1048461273312568,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672952651977539,0.1431272476911544,0.6443946361541748,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.9482421875,1.0,0.2383172512054443,1.0,1.0,0.0,1.0,-1.2881643772125244,1.2881629467010498,1.4052581036594347e-06,0.97944575548172,0.0,0.0,0.0,23.391233444213867,25.0,51.6629753112793,-0.0,247.37203979492188,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315815925598145,0.1251800209283828,0.1127588674426078,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418759107589722,0.1302126795053482,0.1234962120652198,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359208703041077,0.1272654235363006,0.0891774147748947,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996707558631897,0.1107537671923637,0.1051829978823661,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689446449279785,0.1433900892734527,0.645565390586853,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2150573730469,288.9667663574219,1.0,0.2387223988771438,1.0,1.0,0.0,1.0,-1.2915668487548828,1.2915654182434082,1.411800667483476e-06,0.9821850657463074,0.0,0.0,0.0,23.356609344482425,25.0,51.61202239990234,-0.0,248.84030151367188,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336521983146667,0.125725045800209,0.1132428497076034,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439772129058838,0.1307626068592071,0.1240112483501434,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378830552101135,0.1277544498443603,0.0895152986049652,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015815019607544,0.111124001443386,0.1055263802409172,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705468773841858,0.1436491906642913,0.6467198133468628,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2148742675781,288.9852905273437,1.0,0.2391343414783477,1.0,1.0,0.0,1.0,-1.2949695587158203,1.2949681282043457,1.4183650591803598e-06,0.9849258661270142,0.0,0.0,0.0,23.326435089111328,25.0,51.57241439819336,-0.0,250.3294219970703,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377474546432495,0.1268296837806701,0.1142242476344108,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481343388557434,0.1318725794553756,0.1250510662794113,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.841756284236908,0.128742516040802,0.090198241174221,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053590655326843,0.1118879616260528,0.1062350645661354,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736416697502136,0.1441569179296493,0.6489821076393127,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399755120277404,1.0,1.0,0.0,1.0,-1.3017818927764893,1.3017804622650146,1.4315719454316422e-06,0.99041748046875,0.0,0.0,0.0,23.276668548583984,25.0,51.51758193969727,-0.0,253.364974975586,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377474546432495,0.1268296837806701,0.1142242476344108,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481343388557434,0.1318725794553756,0.1250510662794113,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.841756284236908,0.128742516040802,0.090198241174221,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053590655326843,0.1118879616260528,0.1062350645661354,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736416697502136,0.1441569179296493,0.6489821076393127,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399755120277404,1.0,1.0,0.0,1.0,-1.3017818927764893,1.3017804622650146,1.4315719454316422e-06,0.99041748046875,0.0,0.0,0.0,23.276668548583984,25.0,51.51758193969727,-0.0,253.364974975586,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418244123458862,0.1279538720846176,0.1152235120534896,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.852270245552063,0.1329967975616455,0.1261045187711715,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.84560227394104,0.1297445893287658,0.0908911004662513,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090636134147644,0.1126825883984565,0.1069732457399368,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766310214996338,0.1446517705917358,0.651187002658844,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408356219530105,1.0,1.0,0.0,1.0,-1.308610439300537,1.3086090087890625,1.4448974070546685e-06,0.9959285855293274,0.0,0.0,0.0,23.23755073547364,25.0,51.48417663574219,-0.0,256.469970703125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418244123458862,0.1279538720846176,0.1152235120534896,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.852270245552063,0.1329967975616455,0.1261045187711715,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.84560227394104,0.1297445893287658,0.0908911004662513,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090636134147644,0.1126825883984565,0.1069732457399368,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766310214996338,0.1446517705917358,0.651187002658844,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408356219530105,1.0,1.0,0.0,1.0,-1.308610439300537,1.3086090087890625,1.4448974070546685e-06,0.9959285855293274,0.0,0.0,0.0,23.23755073547364,25.0,51.48417663574219,-0.0,256.469970703125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459233641624451,0.1290979385375976,0.1162407845258712,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564216494560242,0.1341361403465271,0.1271722912788391,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494593501091003,0.1307614147663116,0.0915943160653114,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126854300498962,0.1135076358914375,0.1077405288815498,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795534372329712,0.1451348513364792,0.6533389687538147,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417110949754715,1.0,1.0,0.0,1.0,-1.3154617547988892,1.3154603242874146,1.4583559959646664e-06,1.0014649629592896,0.0,0.0,0.0,23.20596694946289,25.0,51.4636116027832,-0.0,259.6385498046875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459233641624451,0.1290979385375976,0.1162407845258712,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564216494560242,0.1341361403465271,0.1271722912788391,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494593501091003,0.1307614147663116,0.0915943160653114,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126854300498962,0.1135076358914375,0.1077405288815498,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795534372329712,0.1451348513364792,0.6533389687538147,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417110949754715,1.0,1.0,0.0,1.0,-1.3154617547988892,1.3154603242874146,1.4583559959646664e-06,1.0014649629592896,0.0,0.0,0.0,23.20596694946289,25.0,51.4636116027832,-0.0,259.6385498046875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.850075900554657,0.1302620768547058,0.1172761395573616,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606176972389221,0.1352912038564682,0.1282549202442169,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533581495285034,0.1317935436964035,0.0923082083463668,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162751793861389,0.114361859858036,0.1085359528660774,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8824405670166016,0.1456074267625808,0.6554430723190308,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159729003906,289.1332702636719,1.0,0.2425993382930755,1.0,1.0,0.0,1.0,-1.3223416805267334,1.3223401308059692,1.4719606724611367e-06,1.0070315599441528,0.0,0.0,0.0,23.17955207824707,25.0,51.45065689086914,-0.0,262.8667297363281,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.850075900554657,0.1302620768547058,0.1172761395573616,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606176972389221,0.1352912038564682,0.1282549202442169,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533581495285034,0.1317935436964035,0.0923082083463668,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162751793861389,0.114361859858036,0.1085359528660774,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8824405670166016,0.1456074267625808,0.6554430723190308,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159729003906,289.1332702636719,1.0,0.2425993382930755,1.0,1.0,0.0,1.0,-1.3223416805267334,1.3223401308059692,1.4719606724611367e-06,1.0070315599441528,0.0,0.0,0.0,23.17955207824707,25.0,51.45065689086914,-0.0,262.8667297363281,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8521798253059387,0.1308519840240478,0.1178008466958999,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627391457557678,0.1358749568462371,0.1288021057844162,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553304076194763,0.1323157101869583,0.0926693975925445,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180697560310364,0.1147994101047515,0.1089438199996948,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.8838779330253601,0.1458400934934616,0.6564784049987793,289.1482849121094,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.243047833442688,1.0,1.0,0.0,1.0,-1.325794339179993,1.325792908668518,1.4788221278649871e-06,1.0098278522491455,0.0,0.0,0.0,23.16779327392578,25.0,51.44611740112305,-0.0,264.5028686523437,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543059825897217,0.1314469128847122,0.1183300465345382,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8648797273635864,0.1364627629518509,0.1293530613183975,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8573217391967773,0.1328418403863906,0.0930333361029625,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.819869339466095,0.1152432188391685,0.1093577221035957,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8853159546852112,0.1460707038640976,0.6575042605400085,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.217041015625,289.17022705078125,1.0,0.2434988915920257,1.0,1.0,0.0,1.0,-1.3292561769485474,1.3292546272277832,1.4857243968435796e-06,1.0126330852508545,0.0,0.0,0.0,23.156694412231445,25.0,51.44240188598633,-0.0,266.1530456542969,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586345911026001,0.1326520144939422,0.119402103126049,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.869228184223175,0.1376515179872512,0.1304670721292495,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613712191581726,0.1339063346385955,0.0937696695327758,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234997391700745,0.1161497235298156,0.1102033779025077,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.888204038143158,0.1465262323617935,0.659529447555542,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183837890625,289.20721435546875,1.0,0.2444083392620086,1.0,1.0,0.0,1.0,-1.3362103700637815,1.3362089395523071,1.499658992543118e-06,1.0182733535766602,0.0,0.0,0.0,23.13588523864746,25.0,51.436805725097656,-0.0,269.4959411621094,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586345911026001,0.1326520144939422,0.119402103126049,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.869228184223175,0.1376515179872512,0.1304670721292495,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613712191581726,0.1339063346385955,0.0937696695327758,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234997391700745,0.1161497235298156,0.1102033779025077,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.888204038143158,0.1465262323617935,0.659529447555542,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183837890625,289.20721435546875,1.0,0.2444083392620086,1.0,1.0,0.0,1.0,-1.3362103700637815,1.3362089395523071,1.499658992543118e-06,1.0182733535766602,0.0,0.0,0.0,23.13588523864746,25.0,51.436805725097656,-0.0,269.4959411621094,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630805611610413,0.133878007531166,0.1204928010702133,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.873683512210846,0.1388599425554275,0.1315990537405014,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655254244804382,0.1349878311157226,0.0945177525281906,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.827200174331665,0.1170825362205505,0.1110736280679702,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911241888999939,0.1469748765230178,0.6615225076675415,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453274428844452,1.0,1.0,0.0,1.0,-1.3432135581970217,1.3432121276855469,1.5137842410695157e-06,1.0239591598510742,0.0,0.0,0.0,23.11604118347168,25.0,51.43299865722656,-0.0,272.89727783203125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630805611610413,0.133878007531166,0.1204928010702133,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.873683512210846,0.1388599425554275,0.1315990537405014,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655254244804382,0.1349878311157226,0.0945177525281906,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.827200174331665,0.1170825362205505,0.1110736280679702,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911241888999939,0.1469748765230178,0.6615225076675415,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453274428844452,1.0,1.0,0.0,1.0,-1.3432135581970217,1.3432121276855469,1.5137842410695157e-06,1.0239591598510742,0.0,0.0,0.0,23.11604118347168,25.0,51.43299865722656,-0.0,272.89727783203125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676607608795166,0.135125383734703,0.1216025650501251,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782649040222168,0.1400902420282364,0.1327512413263321,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698014616966248,0.1360870599746704,0.0952780693769455,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310025334358215,0.1180429011583328,0.1119696944952011,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940943479537964,0.1474174857139587,0.6634870767593384,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462563067674636,1.0,1.0,0.0,1.0,-1.3502755165100098,1.3502739667892456,1.5281209471140755e-06,1.029697299003601,0.0,0.0,0.0,23.09626579284668,25.0,51.43042755126953,-0.0,276.3598327636719,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676607608795166,0.135125383734703,0.1216025650501251,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782649040222168,0.1400902420282364,0.1327512413263321,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698014616966248,0.1360870599746704,0.0952780693769455,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310025334358215,0.1180429011583328,0.1119696944952011,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940943479537964,0.1474174857139587,0.6634870767593384,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462563067674636,1.0,1.0,0.0,1.0,-1.3502755165100098,1.3502739667892456,1.5281209471140755e-06,1.029697299003601,0.0,0.0,0.0,23.09626579284668,25.0,51.43042755126953,-0.0,276.3598327636719,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723830580711365,0.1363933682441711,0.1227307543158531,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829807043075562,0.1413425058126449,0.1339239031076431,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.874208390712738,0.1372037678956985,0.0960504412651062,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.834928035736084,0.119029976427555,0.1128909066319465,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971266746520996,0.1478551030158996,0.6654279232025146,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237548828125,289.3180847167969,1.0,0.2471948415040969,1.0,1.0,0.0,1.0,-1.3574002981185913,1.3573987483978271,1.5426793424921923e-06,1.0354900360107422,0.0,0.0,0.0,23.07604217529297,25.0,51.42863845825195,-0.0,279.88507080078125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
