time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382440,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723830580711365,0.1363933682441711,0.1227307543158531,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829807043075562,0.1413425058126449,0.1339239031076431,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.874208390712738,0.1372037678956985,0.0960504412651062,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.834928035736084,0.119029976427555,0.1128909066319465,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971266746520996,0.1478551030158996,0.6654279232025146,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237548828125,289.3180847167969,1.0,0.2471948415040969,1.0,1.0,0.0,1.0,-1.3574002981185913,1.3573987483978271,1.5426793424921923e-06,1.0354900360107422,0.0,0.0,0.0,23.07604217529297,25.0,51.42863845825195,-0.0,279.88507080078125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8747999668121338,0.1370354294776916,0.1233020573854446,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8853916525840759,0.1419774442911148,0.1345184743404388,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.876463770866394,0.1377690881490707,0.0964414328336715,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8369441032409668,0.1195340156555175,0.1133614033460617,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.898668646812439,0.1480721980333328,0.666390061378479,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2248229980469,289.3365478515625,1.0,0.2476680129766464,1.0,1.0,0.0,1.0,-1.360988974571228,1.360987424850464,1.550047613818606e-06,1.038408637046814,0.0,0.0,0.0,23.06569480895996,25.0,51.428009033203125,-0.0,281.672607421875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.87725430727005,0.1376826763153076,0.1238779947161674,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8878381252288818,0.1426181495189666,0.1351184397935867,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.878754198551178,0.138338953256607,0.09683558344841,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.838998019695282,0.1200447976589202,0.1138382777571678,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002290368080139,0.1482882797718048,0.6673473715782166,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481437772512436,1.0,1.0,0.0,1.0,-1.3645952939987185,1.364593744277954,1.5574759117953365e-06,1.04134202003479,0.0,0.0,0.0,23.05515480041504,25.0,51.427490234375,-0.0,283.4769897460937,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822745680809021,0.1389923095703125,0.1250434219837188,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928369879722595,0.1439166665077209,0.1363343894481659,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834407925605774,0.1394922137260437,0.0976332053542137,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432254791259766,0.1210861876606941,0.1148107200860977,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903410255908966,0.1487178355455398,0.6692493557929993,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491031736135482,1.0,1.0,0.0,1.0,-1.3718619346618652,1.371860384941101,1.5725153161838534e-06,1.0472530126571655,0.0,0.0,0.0,23.033477783203125,25.0,51.42669677734375,-0.0,287.1371154785156,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822745680809021,0.1389923095703125,0.1250434219837188,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928369879722595,0.1439166665077209,0.1363343894481659,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834407925605774,0.1394922137260437,0.0976332053542137,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432254791259766,0.1210861876606941,0.1148107200860977,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903410255908966,0.1487178355455398,0.6692493557929993,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491031736135482,1.0,1.0,0.0,1.0,-1.3718619346618652,1.371860384941101,1.5725153161838534e-06,1.0472530126571655,0.0,0.0,0.0,23.033477783203125,25.0,51.42669677734375,-0.0,287.1371154785156,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874437808990479,0.1403219550848007,0.1262267380952835,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979771137237549,0.1452382355928421,0.1375719606876373,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882699012756348,0.1406636834144592,0.0984434187412262,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476235866546631,0.1221538707613945,0.1158079653978347,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067652821540833,0.1491444259881973,0.6711366772651672,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500734627246856,1.0,1.0,0.0,1.0,-1.37920343875885,1.379201889038086,1.5878059684837351e-06,1.0532242059707642,0.0,0.0,0.0,23.01095962524414,25.0,51.42616271972656,-0.0,290.8680725097656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874437808990479,0.1403219550848007,0.1262267380952835,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979771137237549,0.1452382355928421,0.1375719606876373,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882699012756348,0.1406636834144592,0.0984434187412262,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476235866546631,0.1221538707613945,0.1158079653978347,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067652821540833,0.1491444259881973,0.6711366772651672,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500734627246856,1.0,1.0,0.0,1.0,-1.37920343875885,1.379201889038086,1.5878059684837351e-06,1.0532242059707642,0.0,0.0,0.0,23.01095962524414,25.0,51.42616271972656,-0.0,290.8680725097656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927617073059082,0.1416716873645782,0.1274280101060867,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032601714134216,0.1465834230184555,0.1388316601514816,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932434916496277,0.1418538093566894,0.0992665290832519,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522050976753235,0.1232480332255363,0.1168301701545715,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.910330891609192,0.1495685875415802,0.6730118989944458,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510552108287811,1.0,1.0,0.0,1.0,-1.3866239786148071,1.3866223096847534,1.60335844157089e-06,1.059257745742798,0.0,0.0,0.0,22.987586975097656,25.0,51.42584609985352,-0.0,294.6733093261719,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927617073059082,0.1416716873645782,0.1274280101060867,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032601714134216,0.1465834230184555,0.1388316601514816,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932434916496277,0.1418538093566894,0.0992665290832519,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522050976753235,0.1232480332255363,0.1168301701545715,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.910330891609192,0.1495685875415802,0.6730118989944458,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510552108287811,1.0,1.0,0.0,1.0,-1.3866239786148071,1.3866223096847534,1.60335844157089e-06,1.059257745742798,0.0,0.0,0.0,22.987586975097656,25.0,51.42584609985352,-0.0,294.6733093261719,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982261419296265,0.1430412977933883,0.1286470592021942,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088968634605408,0.147952452301979,0.1401137113571167,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983613848686218,0.1430627852678299,0.1001026779413223,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.85698002576828,0.1243685036897659,0.117877185344696,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140955805778505,0.1499908864498138,0.6748775243759155,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.252048909664154,1.0,1.0,0.0,1.0,-1.394126534461975,1.3941248655319214,1.6191813756449849e-06,1.0653547048568726,0.0,0.0,0.0,22.96337127685547,25.0,51.425689697265625,-0.0,298.5557556152344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982261419296265,0.1430412977933883,0.1286470592021942,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088968634605408,0.147952452301979,0.1401137113571167,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983613848686218,0.1430627852678299,0.1001026779413223,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.85698002576828,0.1243685036897659,0.117877185344696,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140955805778505,0.1499908864498138,0.6748775243759155,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.252048909664154,1.0,1.0,0.0,1.0,-1.394126534461975,1.3941248655319214,1.6191813756449849e-06,1.0653547048568726,0.0,0.0,0.0,22.96337127685547,25.0,51.425689697265625,-0.0,298.5557556152344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010118246078492,0.143733337521553,0.1292630434036255,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118848443031312,0.1486457586288452,0.140762984752655,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009737968444824,0.1436742544174194,0.1005255728960037,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594420552253723,0.1249383389949798,0.1184097379446029,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160487651824952,0.1502015143632888,0.675807535648346,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525502741336822,1.0,1.0,0.0,1.0,-1.3979086875915527,1.3979071378707886,1.6271955018964943e-06,1.0684267282485962,0.0,0.0,0.0,22.9509506225586,25.0,51.42564392089844,-0.0,300.5265197753906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.90384042263031,0.1444302201271057,0.1298833340406417,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149713516235352,0.1493450403213501,0.141417846083641,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036267399787904,0.1442904323339462,0.1009517312049865,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619551658630371,0.1255146116018295,0.1189483627676963,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180472493171692,0.1504118740558624,0.676736056804657,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530547678470611,1.0,1.0,0.0,1.0,-1.4017122983932495,1.4017106294631958,1.6352797729268786e-06,1.0715148448944092,0.0,0.0,0.0,22.938322067260746,25.0,51.42562484741211,-0.0,302.5175476074219,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098615646362304,0.145838126540184,0.1311365664005279,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.921396255493164,0.1507611870765686,0.1427440792322158,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092649817466736,0.1455367654561996,0.1018136963248252,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671365976333618,0.1266859918832779,0.1200433447957038,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221736192703248,0.1508320569992065,0.6785898208618164,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540731728076935,1.0,1.0,0.0,1.0,-1.4093832969665527,1.409381628036499,1.6516604546268354e-06,1.077738881111145,0.0,0.0,0.0,22.912458419799805,25.0,51.42562103271485,-0.0,306.5612487792969,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098615646362304,0.145838126540184,0.1311365664005279,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.921396255493164,0.1507611870765686,0.1427440792322158,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092649817466736,0.1455367654561996,0.1018136963248252,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671365976333618,0.1266859918832779,0.1200433447957038,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221736192703248,0.1508320569992065,0.6785898208618164,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540731728076935,1.0,1.0,0.0,1.0,-1.4093832969665527,1.409381628036499,1.6516604546268354e-06,1.077738881111145,0.0,0.0,0.0,22.912458419799805,25.0,51.42562103271485,-0.0,306.5612487792969,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163376688957214,0.147265151143074,0.1324068307876587,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280915856361388,0.1522014439105987,0.1440928876399994,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.91533762216568,0.1468022018671035,0.1026888713240623,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.872530460357666,0.1278828978538513,0.1211623772978782,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264625906944276,0.151251882314682,0.6804407835006714,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551046907901764,1.0,1.0,0.0,1.0,-1.4171433448791504,1.417141675949097,1.6683342209944383e-06,1.0840288400650024,0.0,0.0,0.0,22.88581275939941,25.0,51.42569732666016,-0.0,310.6905517578125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163376688957214,0.147265151143074,0.1324068307876587,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280915856361388,0.1522014439105987,0.1440928876399994,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.91533762216568,0.1468022018671035,0.1026888713240623,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.872530460357666,0.1278828978538513,0.1211623772978782,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264625906944276,0.151251882314682,0.6804407835006714,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551046907901764,1.0,1.0,0.0,1.0,-1.4171433448791504,1.417141675949097,1.6683342209944383e-06,1.0840288400650024,0.0,0.0,0.0,22.88581275939941,25.0,51.42569732666016,-0.0,310.6905517578125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231714010238647,0.1487107723951339,0.133693665266037,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349865913391112,0.1536654829978943,0.1454639583826065,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217666983604432,0.1480865329504013,0.1035770773887634,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781442642211914,0.1291046887636184,0.1223048046231269,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.930909276008606,0.1516730040311813,0.6822937726974487,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561495900154114,1.0,1.0,0.0,1.0,-1.4249961376190186,1.4249944686889648,1.68531244071346e-06,1.0903868675231934,0.0,0.0,0.0,22.85812759399414,25.0,51.42578506469727,-0.0,314.908203125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231714010238647,0.1487107723951339,0.133693665266037,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349865913391112,0.1536654829978943,0.1454639583826065,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217666983604432,0.1480865329504013,0.1035770773887634,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781442642211914,0.1291046887636184,0.1223048046231269,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.930909276008606,0.1516730040311813,0.6822937726974487,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561495900154114,1.0,1.0,0.0,1.0,-1.4249961376190186,1.4249944686889648,1.68531244071346e-06,1.0903868675231934,0.0,0.0,0.0,22.85812759399414,25.0,51.42578506469727,-0.0,314.908203125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303016066551208,0.1501753777265548,0.1349972486495971,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420433044433594,0.1551539003849029,0.1468577533960342,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285068511962892,0.1493903696537017,0.1044786423444747,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840075731277466,0.1303516179323196,0.1234707683324813,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355394244194032,0.1520985960960388,0.684163510799408,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572091221809387,1.0,1.0,0.0,1.0,-1.4329607486724854,1.4329590797424316,1.7026399063979625e-06,1.096827745437622,0.0,0.0,0.0,22.828245162963867,25.0,51.42609786987305,-0.0,319.2225036621094,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303016066551208,0.1501753777265548,0.1349972486495971,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420433044433594,0.1551539003849029,0.1468577533960342,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285068511962892,0.1493903696537017,0.1044786423444747,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840075731277466,0.1303516179323196,0.1234707683324813,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355394244194032,0.1520985960960388,0.684163510799408,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572091221809387,1.0,1.0,0.0,1.0,-1.4329607486724854,1.4329590797424316,1.7026399063979625e-06,1.096827745437622,0.0,0.0,0.0,22.828245162963867,25.0,51.42609786987305,-0.0,319.2225036621094,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339492321014404,0.1509148031473159,0.1356553584337234,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9456097483634948,0.1559073477983474,0.1475632637739181,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.931969165802002,0.1500496864318847,0.1049345210194587,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870322108268738,0.1309845149517059,0.1240625828504562,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379172325134276,0.1523129194974899,0.6851052641868591,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577446401119232,1.0,1.0,0.0,1.0,-1.436985969543457,1.436984300613403,1.7114381307692383e-06,1.1000797748565674,0.0,0.0,0.0,22.81260108947754,25.0,51.426414489746094,-0.0,321.41748046875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.937635064125061,0.1516589820384979,0.1363176852464676,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.949187994003296,0.1566669791936874,0.1482745707035064,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354780912399292,0.1507139801979065,0.1053938344120979,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901164531707764,0.1316236704587936,0.1246602907776832,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403310418128968,0.1525281369686126,0.6860510110855103,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.724609375,1.0,0.2582841515541076,1.0,1.0,0.0,1.0,-1.4410392045974731,1.4410375356674194,1.720325485621288e-06,1.103352427482605,0.0,0.0,0.0,22.79662132263184,25.0,51.42677688598633,-0.0,323.63818359375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450759291648864,0.1531611233949661,0.137654647231102,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563431739807128,0.1582044810056686,0.14971424639225,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425947666168212,0.1520572006702423,0.106322556734085,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964574933052063,0.1329203397035598,0.1258729547262191,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945251762866974,0.152961179614067,0.6879537105560303,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593750357627868,1.0,1.0,0.0,1.0,-1.4492273330688477,1.4492255449295044,1.73836451722309e-06,1.109956979751587,0.0,0.0,0.0,22.76391220092773,25.0,51.427528381347656,-0.0,328.1571655273437,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450759291648864,0.1531611233949661,0.137654647231102,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563431739807128,0.1582044810056686,0.14971424639225,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425947666168212,0.1520572006702423,0.106322556734085,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964574933052063,0.1329203397035598,0.1258729547262191,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945251762866974,0.152961179614067,0.6879537105560303,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593750357627868,1.0,1.0,0.0,1.0,-1.4492273330688477,1.4492255449295044,1.73836451722309e-06,1.109956979751587,0.0,0.0,0.0,22.76391220092773,25.0,51.427528381347656,-0.0,328.1571655273437,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525436758995056,0.1546818017959594,0.1390081346035003,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634456634521484,0.1597668081521988,0.1511771827936172,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.949783980846405,0.1534202992916107,0.1072650328278541,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030237197875975,0.1342418491840362,0.1271089911460876,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502773284912108,0.1533976942300796,0.6898713111877441,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604823708534241,1.0,1.0,0.0,1.0,-1.457525610923767,1.4575238227844238,1.7567630266057677e-06,1.116641640663147,0.0,0.0,0.0,22.73046875,43.0,51.42828750610352,-0.0,332.7831420898437,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525436758995056,0.1546818017959594,0.1390081346035003,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634456634521484,0.1597668081521988,0.1511771827936172,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.949783980846405,0.1534202992916107,0.1072650328278541,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030237197875975,0.1342418491840362,0.1271089911460876,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502773284912108,0.1533976942300796,0.6898713111877441,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604823708534241,1.0,1.0,0.0,1.0,-1.457525610923767,1.4575238227844238,1.7567630266057677e-06,1.116641640663147,0.0,0.0,0.0,22.73046875,43.0,51.42828750610352,-0.0,332.7831420898437,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843886256217957,0.1565508842468261,0.1407220959663391,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941933512687683,0.161697044968605,0.153031900525093,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.881737470626831,0.1551418602466583,0.108491912484169,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441303372383118,0.1359334141016006,0.1287378817796707,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803508877754211,0.154187262058258,0.6935675740242004,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683888971805572,1.0,1.0,0.0,1.0,-1.4696717262268066,1.4696699380874634,1.7838367512013065e-06,1.1263442039489746,0.0,0.0,0.0,27.18110084533692,61.0,51.42374801635742,-0.0,355.7191467285156,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843886256217957,0.1565508842468261,0.1407220959663391,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941933512687683,0.161697044968605,0.153031900525093,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.881737470626831,0.1551418602466583,0.108491912484169,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441303372383118,0.1359334141016006,0.1287378817796707,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803508877754211,0.154187262058258,0.6935675740242004,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683888971805572,1.0,1.0,0.0,1.0,-1.4696717262268066,1.4696699380874634,1.7838367512013065e-06,1.1263442039489746,0.0,0.0,0.0,27.18110084533692,61.0,51.42374801635742,-0.0,355.7191467285156,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212206959724426,0.1589040160179138,0.1430266201496124,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.829513669013977,0.1641733795404434,0.1555578112602234,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187984824180603,0.1573848575353622,0.1101998686790466,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838555574417114,0.1381801813840866,0.1310454607009887,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.816118061542511,0.1555261611938476,0.7004446387290955,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810933291912079,1.0,1.0,0.0,1.0,-1.488544225692749,1.4885424375534058,1.8264281607116573e-06,1.1414083242416382,0.0,0.0,0.0,35.20255661010742,49.0,51.53533172607422,-0.0,396.09283447265625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212206959724426,0.1589040160179138,0.1430266201496124,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.829513669013977,0.1641733795404434,0.1555578112602234,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187984824180603,0.1573848575353622,0.1101998686790466,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838555574417114,0.1381801813840866,0.1310454607009887,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.816118061542511,0.1555261611938476,0.7004446387290955,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810933291912079,1.0,1.0,0.0,1.0,-1.488544225692749,1.4885424375534058,1.8264281607116573e-06,1.1414083242416382,0.0,0.0,0.0,35.20255661010742,49.0,51.53533172607422,-0.0,396.09283447265625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.811485767364502,0.1602051854133606,0.1442295610904693,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199383020401001,0.1655624657869339,0.1568994522094726,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089236617088318,0.158646747469902,0.1111045777797699,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741811275482178,0.1394584625959396,0.1322817653417587,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053601980209351,0.1563492864370346,0.7042686939239502,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843728363513946,1.0,1.0,0.0,1.0,-1.4987603425979614,1.4987584352493286,1.8497756855140324e-06,1.1495808362960815,0.0,0.0,0.0,37.2966194152832,49.0,51.62810134887695,-0.0,410.17095947265625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113656640052795,0.1615827232599258,0.1454451531171798,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198977708816528,0.1670414805412292,0.1582687646150589,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087642192840576,0.159992828965187,0.1120253428816795,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743596434593201,0.1408291459083557,0.1335482150316238,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044697642326355,0.1572638750076294,0.7082316875457764,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862580120563507,1.0,1.0,0.0,1.0,-1.509246587753296,1.509244680404663,1.8739241340881565e-06,1.1579536199569702,0.0,0.0,0.0,37.88025665283203,37.0,51.68622589111328,-0.0,419.0637817382813,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300999402999878,0.1645447611808776,0.1479529440402984,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388510346412659,0.1702424585819244,0.1611235588788986,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275524973869324,0.1629123985767364,0.1139414757490158,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944942712783813,0.1438202708959579,0.136204108595848,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222195506095886,0.1593391001224517,0.7167260646820068,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866163253784179,1.0,1.0,0.0,1.0,-1.5313700437545776,1.5313681364059448,1.9255205643275985e-06,1.1756019592285156,0.0,0.0,0.0,35.97811508178711,25.0,51.77462768554688,-0.0,426.52337646484375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300999402999878,0.1645447611808776,0.1479529440402984,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388510346412659,0.1702424585819244,0.1611235588788986,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275524973869324,0.1629123985767364,0.1139414757490158,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944942712783813,0.1438202708959579,0.136204108595848,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222195506095886,0.1593391001224517,0.7167260646820068,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866163253784179,1.0,1.0,0.0,1.0,-1.5313700437545776,1.5313681364059448,1.9255205643275985e-06,1.1756019592285156,0.0,0.0,0.0,35.97811508178711,25.0,51.77462768554688,-0.0,426.52337646484375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
