time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682457208633423,0.2439561188220977,0.2190313935279846,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899621367454529,0.2626683712005615,0.2480585724115371,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706760406494141,0.2461135238409042,0.1717834323644638,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536154627799988,0.2318951487541198,0.2190714627504348,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504098653793335,0.2289168685674667,1.0271693468093872,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.414236456155777,1.0,1.0,0.0,1.0,-2.262856960296631,2.262852907180786,4.122668542549945e-06,1.7499568462371826,0.0,0.0,0.0,66.83891296386719,60.0,52.036956787109375,-0.0,1312.857666015625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928773403167725,0.2467370629310608,0.2213377058506012,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167124032974244,0.2659480273723602,0.2509484887123108,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956777453422546,0.2491141557693481,0.1737282872200012,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780034184455872,0.2351029068231582,0.2218997031450271,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738678097724915,0.2315505892038345,1.0380221605300903,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146186113357544,1.0,1.0,0.0,1.0,-2.2878682613372803,2.2878642082214355,4.214038654026808e-06,1.7693830728530884,0.0,0.0,0.0,63.19984436035156,60.0,52.007232666015625,-0.0,1328.3890380859375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284476637840272,0.2495559006929397,0.2236561775207519,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.955171287059784,0.2692797183990478,0.2538652718067169,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320344924926758,0.2521581947803497,0.1756862699985504,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118584990501404,0.2383570522069931,0.2247484177350998,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064493775367736,0.2342288196086883,1.0489637851715088,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146361351013183,1.0,1.0,0.0,1.0,-2.313074111938477,2.3130698204040527,4.307173185225111e-06,1.7889509201049805,0.0,0.0,0.0,58.988731384277344,48.0,51.98137283325195,-0.0,1341.241943359375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.996648609638214,0.2552479207515716,0.228461354970932,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.2766515910625458,0.2402003705501556,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978481531143188,0.2583357393741607,0.1785765588283538,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856885075569152,0.2449470907449722,0.2306480705738067,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798329472541808,0.2396622002124786,1.0717836618423462,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128419458866119,1.0,1.0,0.0,1.0,-2.3403921127319336,2.3403878211975098,4.410407655086601e-06,1.81075656414032,0.0,0.0,0.0,52.31941604614258,68.0,52.41751480102539,-0.0,1343.4166259765625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.996648609638214,0.2552479207515716,0.228461354970932,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.2766515910625458,0.2402003705501556,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978481531143188,0.2583357393741607,0.1785765588283538,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856885075569152,0.2449470907449722,0.2306480705738067,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798329472541808,0.2396622002124786,1.0717836618423462,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128419458866119,1.0,1.0,0.0,1.0,-2.3403921127319336,2.3403878211975098,4.410407655086601e-06,1.81075656414032,0.0,0.0,0.0,52.31941604614258,68.0,52.41751480102539,-0.0,1343.4166259765625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964035153388976,0.2616522312164306,0.228700041770935,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2860668003559112,0.2408190816640854,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.265569806098938,0.1778681576251983,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923439025878906,0.2517082691192627,0.2369625717401504,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857529997825624,0.245277926325798,1.096595287322998,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200450479984283,1.0,1.0,0.0,1.0,-2.3779513835906982,2.377946615219116,4.551609436020954e-06,1.8392016887664795,0.0,0.0,0.0,53.53017044067383,88.0,51.41120529174805,-0.0,1406.4365234375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964035153388976,0.2616522312164306,0.228700041770935,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2860668003559112,0.2408190816640854,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.265569806098938,0.1778681576251983,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923439025878906,0.2517082691192627,0.2369625717401504,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857529997825624,0.245277926325798,1.096595287322998,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200450479984283,1.0,1.0,0.0,1.0,-2.3779513835906982,2.377946615219116,4.551609436020954e-06,1.8392016887664795,0.0,0.0,0.0,53.53017044067383,88.0,51.41120529174805,-0.0,1406.4365234375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9984798431396484,0.2663692235946655,0.2373339384794235,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9979040026664734,0.292723149061203,0.2493215799331665,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9979040026664734,0.2708638608455658,0.1841480731964111,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9902885556221008,0.2569264471530914,0.2418790757656097,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9827251434326172,0.2496450394392013,1.1161082983016968,290.7591552734375,289.1111755371094,290.794189453125,289.14190673828125,290.7933654785156,297.59625244140625,290.7613220214844,1.0,0.4306398928165436,1.0,1.0,0.0,1.0,-2.4353950023651123,2.4353902339935303,4.773399723490002e-06,1.8834201097488403,0.9613980054855348,0.9613980054855348,0.0,56.2851676940918,88.0,51.38839340209961,-0.0,1511.8184814453125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,5.345289182034898e-21,2.672644591017449e-21,2.6726443890690573e-21,0.0,0.0,-0.0,3.306831422378309e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2454528808594,0.9968450665473938,0.2674636840820312,0.2396955043077469,297.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.244384765625,0.998579204082489,0.2945702373981476,0.254240483045578,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.9986679553985596,0.2722406685352325,0.1878514140844345,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2523193359375,0.9876484870910645,0.2584878504276275,0.243533045053482,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2578125,0.9796025156974792,0.25092813372612,1.122693419456482,290.1897888183594,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5977783203125,289.7643127441406,1.0,0.435005635023117,1.0,1.0,0.0,1.0,-2.458507776260376,2.458503007888794,4.864300080953399e-06,1.901274919509888,0.9591125249862672,0.9591125249862672,0.0,57.60797882080078,108.0,6209.078125,-0.0,1556.8101806640625,1.0,283.1996459960937,290.5224609375,290.5091552734375,291.0726928710937,293.1499938964844,293.1499938964844,283.1499938964844,1719.0208740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7632496953010559,0.7632635831832886,1.1666169541513228e-07,4.084899425506592,4.084888458251953,1.1037056538043544e-05,0.0,0.0,-0.0,4295.2958984375,0.0,16.5745906829834,1844.5052490234373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2714233398437,0.8701564073562622,0.2562803328037262,0.2344231009483337,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2686767578125,0.9035289883613586,0.2877089381217956,0.2756287157535553,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2707214355469,0.8783085346221924,0.2645164132118225,0.1874323785305023,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718811035156,0.8655790090560913,0.2538509368896484,0.2429966777563095,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.27276611328125,0.8562217354774475,0.2451737374067306,1.1153252124786377,287.2637634277344,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4723205566406,287.2240905761719,1.0,0.4510989785194397,1.0,1.0,0.0,1.0,-2.4680111408233643,2.4680063724517822,4.905321475234814e-06,1.9103821516036987,0.9087963700294496,0.9087963700294496,0.0,77.60440826416016,128.0,15294.298828125,-0.0,1692.3310546875,1.0,283.1708068847656,286.6004333496094,292.506103515625,293.1891784667969,293.1499938964844,293.1499938964844,283.1499938964844,3363.50390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0685912668704986,1.0,0.0,0.0,1.1320998668670654,1.1321022510528564,8.56290967021778e-08,4.265813827514648,4.265804290771484,9.786869668459984e-06,0.0,0.0,-0.0,4505.79248046875,0.0,45.52211380004883,1895.422119140625,0.0,0.0,0.2908347249031067,1.0,0.0,3.0,1.0,0.0
12387240,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2714233398437,0.8701564073562622,0.2562803328037262,0.2344231009483337,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2686767578125,0.9035289883613586,0.2877089381217956,0.2756287157535553,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2707214355469,0.8783085346221924,0.2645164132118225,0.1874323785305023,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718811035156,0.8655790090560913,0.2538509368896484,0.2429966777563095,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.27276611328125,0.8562217354774475,0.2451737374067306,1.1153252124786377,287.2637634277344,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4723205566406,287.2240905761719,1.0,0.4510989785194397,1.0,1.0,0.0,1.0,-2.4680111408233643,2.4680063724517822,4.905321475234814e-06,1.9103821516036987,0.9087963700294496,0.9087963700294496,0.0,77.60440826416016,128.0,15294.298828125,-0.0,1692.3310546875,1.0,283.1708068847656,286.6004333496094,292.506103515625,293.1891784667969,293.1499938964844,293.1499938964844,283.1499938964844,3363.50390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0685912668704986,1.0,0.0,0.0,1.1320998668670654,1.1321022510528564,8.56290967021778e-08,4.265813827514648,4.265804290771484,9.786869668459984e-06,0.0,0.0,-0.0,4505.79248046875,0.0,45.52211380004883,1895.422119140625,0.0,0.0,0.2908347249031067,1.0,0.0,3.0,1.0,0.0
12387300,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.8186061978340149,0.2507661283016205,0.2295741885900497,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.8495050072669983,0.2836072444915771,0.2720391452312469,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91473388671875,0.8274024128913879,0.2603933215141296,0.1847810000181198,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154968261719,0.8174550533294678,0.2508922219276428,0.2406764775514602,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.916259765625,0.8079680800437927,0.2414654046297073,1.101251244544983,286.90948486328125,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4127502441406,286.8791809082031,1.0,0.457035481929779,1.0,1.0,0.0,1.0,-2.434987545013428,2.4349827766418457,4.774916305905208e-06,1.8847501277923584,0.8917116522789001,0.8917116522789001,0.0,91.56250762939452,128.0,17133.68359375,-0.0,1720.1800537109375,1.0,283.1610717773437,286.2618103027344,293.3821716308594,294.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,5138.35546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2324873358011245,1.0,0.0,0.0,1.3732125759124756,1.3732160329818726,1.2583018360601272e-07,4.265921115875244,4.265911102294922,9.785954716790002e-06,0.0,0.0,-0.0,4785.98193359375,0.0,81.76419067382812,1895.4366455078125,0.0,0.0,0.3476857244968414,1.0,0.0,3.0,1.0,0.0
12387360,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.7830873727798462,0.2464761286973953,0.2256822884082794,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6547546386719,0.8166465163230896,0.2803638875484466,0.2691060900688171,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6559143066406,0.7937266230583191,0.2570768594741821,0.1825792044401168,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.7842077016830444,0.2484407424926757,0.2386500090360641,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65704345703125,0.7737088203430176,0.2381846010684967,1.08809494972229,286.65203857421875,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3624572753906,286.6295471191406,1.0,0.4625362753868103,1.0,1.0,0.0,1.0,-2.405893087387085,2.405888557434082,4.661378170567332e-06,1.862086534500122,0.8731672763824463,0.8731672763824463,0.0,104.0750732421875,116.0,18357.212890625,-0.0,1745.1968994140625,1.0,283.1553039550781,286.021728515625,293.6788635253906,294.841064453125,293.1499938964844,293.1499938964844,283.1499938964844,7033.27197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045985341072082,1.0,0.0,0.0,1.5710971355438232,1.5711016654968262,1.647023850637197e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4903.802734375,0.0,123.43949127197266,1895.4371337890625,0.0,283.82977294921875,0.393606960773468,1.0,0.0,3.0,1.0,0.0
12387420,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539123535156,0.7567391991615295,0.2410398423671722,0.2203200012445449,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529968261719,0.7913513779640198,0.276272714138031,0.2649409174919128,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.35357666015625,0.7682521939277649,0.2527661919593811,0.1793634891510009,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537902832031,0.7604951858520508,0.2452629506587982,0.235538363456726,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541564941406,0.748914361000061,0.2332802414894104,1.0656694173812866,286.3516540527344,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933349609375,286.3404541015625,1.0,0.4630315899848938,1.0,1.0,0.0,1.0,-2.359890937805176,2.359886407852173,4.484726105147274e-06,1.826237440109253,0.836428701877594,0.836428701877594,0.0,113.69329833984376,104.0,19600.576171875,-0.0,1724.7694091796875,1.0,283.1509704589844,285.74566650390625,293.1856384277344,294.725341796875,293.1499938964844,293.1499938964844,283.1499938964844,10608.4521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141542792320251,1.0,0.0,0.0,1.8265244960784912,1.826530694961548,2.226098416713285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.75830078125,0.0,198.09169006347656,1895.4371337890625,0.0,1010.431884765625,0.4604179561138153,1.0,0.0,3.0,1.0,0.0
12387480,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539123535156,0.7567391991615295,0.2410398423671722,0.2203200012445449,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529968261719,0.7913513779640198,0.276272714138031,0.2649409174919128,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.35357666015625,0.7682521939277649,0.2527661919593811,0.1793634891510009,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537902832031,0.7604951858520508,0.2452629506587982,0.235538363456726,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541564941406,0.748914361000061,0.2332802414894104,1.0656694173812866,286.3516540527344,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933349609375,286.3404541015625,1.0,0.4630315899848938,1.0,1.0,0.0,1.0,-2.359890937805176,2.359886407852173,4.484726105147274e-06,1.826237440109253,0.836428701877594,0.836428701877594,0.0,113.69329833984376,104.0,19600.576171875,-0.0,1724.7694091796875,1.0,283.1509704589844,285.74566650390625,293.1856384277344,294.725341796875,293.1499938964844,293.1499938964844,283.1499938964844,10608.4521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141542792320251,1.0,0.0,0.0,1.8265244960784912,1.826530694961548,2.226098416713285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.75830078125,0.0,198.09169006347656,1895.4371337890625,0.0,1010.431884765625,0.4604179561138153,1.0,0.0,3.0,1.0,0.0
12387540,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.7539811730384827,0.2385156005620956,0.2174780964851379,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.7897513508796692,0.2747253775596618,0.2629223167896271,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7662882208824158,0.2509330511093139,0.1776843219995498,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.7593119740486145,0.2441486567258834,0.2340159863233566,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.7460107207298279,0.2305020838975906,1.050891399383545,286.2037048339844,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25689697265625,286.198974609375,1.0,0.4585429728031158,1.0,1.0,0.0,1.0,-2.332438468933105,2.3324341773986816,4.380859536468051e-06,1.8047635555267327,0.7994174361228943,0.7994174361228943,0.0,112.5647430419922,92.0,20164.583984375,-0.0,1673.7357177734375,1.0,283.150146484375,285.61016845703125,292.5541076660156,294.0962829589844,293.1499938964844,293.1499938964844,283.1499938964844,14012.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677696704864502,1.0,0.0,0.0,1.9681795835494995,1.9681872129440308,2.584775700142927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.5595703125,0.0,254.68414306640625,1895.4371337890625,0.0,1439.3822021484375,0.4980678558349609,1.0,0.0,3.0,1.0,0.0
12387600,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.7539811730384827,0.2385156005620956,0.2174780964851379,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.7897513508796692,0.2747253775596618,0.2629223167896271,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7662882208824158,0.2509330511093139,0.1776843219995498,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.7593119740486145,0.2441486567258834,0.2340159863233566,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.7460107207298279,0.2305020838975906,1.050891399383545,286.2037048339844,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25689697265625,286.198974609375,1.0,0.4585429728031158,1.0,1.0,0.0,1.0,-2.332438468933105,2.3324341773986816,4.380859536468051e-06,1.8047635555267327,0.7994174361228943,0.7994174361228943,0.0,112.5647430419922,92.0,20164.583984375,-0.0,1673.7357177734375,1.0,283.150146484375,285.61016845703125,292.5541076660156,294.0962829589844,293.1499938964844,293.1499938964844,283.1499938964844,14012.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677696704864502,1.0,0.0,0.0,1.9681795835494995,1.9681872129440308,2.584775700142927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.5595703125,0.0,254.68414306640625,1895.4371337890625,0.0,1439.3822021484375,0.4980678558349609,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7629903554916382,0.2375083267688751,0.2160866856575012,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.800785481929779,0.2746432721614837,0.2623348832130432,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7763965725898743,0.2505044043064117,0.177018865942955,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7697799205780029,0.2442812919616699,0.233672097325325,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7542690634727478,0.2290837913751602,1.0421942472457886,286.1583557128906,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.15802001953125,1.0,0.4516254961490631,1.0,1.0,0.0,1.0,-2.31839370727539,2.318389415740967,4.3282052502036095e-06,1.7937719821929932,0.7631473541259766,0.7631473541259766,0.0,105.87928009033205,80.0,20289.67578125,-0.0,1613.55419921875,1.0,283.1500244140625,285.5696105957031,292.23895263671875,293.700439453125,293.1499938964844,293.1499938964844,283.1499938964844,16839.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748172640800476,1.0,0.0,0.0,2.0046749114990234,2.004683256149292,2.681521493741457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.9541015625,0.0,278.58026123046875,1895.4371337890625,0.0,1417.96728515625,0.5111831426620483,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7629903554916382,0.2375083267688751,0.2160866856575012,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.800785481929779,0.2746432721614837,0.2623348832130432,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7763965725898743,0.2505044043064117,0.177018865942955,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7697799205780029,0.2442812919616699,0.233672097325325,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7542690634727478,0.2290837913751602,1.0421942472457886,286.1583557128906,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.15802001953125,1.0,0.4516254961490631,1.0,1.0,0.0,1.0,-2.31839370727539,2.318389415740967,4.3282052502036095e-06,1.7937719821929932,0.7631473541259766,0.7631473541259766,0.0,105.87928009033205,80.0,20289.67578125,-0.0,1613.55419921875,1.0,283.1500244140625,285.5696105957031,292.23895263671875,293.700439453125,293.1499938964844,293.1499938964844,283.1499938964844,16839.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748172640800476,1.0,0.0,0.0,2.0046749114990234,2.004683256149292,2.681521493741457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.9541015625,0.0,278.58026123046875,1895.4371337890625,0.0,1417.96728515625,0.5111831426620483,1.0,0.0,3.0,1.0,0.0
12387780,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.780293345451355,0.237305536866188,0.215388610959053,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8195414543151855,0.2753530740737915,0.2624634504318237,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7949100136756897,0.2508288323879242,0.1768513917922973,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.788573145866394,0.2450975030660629,0.2339226156473159,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7705499529838562,0.2284359186887741,1.036742925643921,286.1822814941406,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.1850280761719,1.0,0.4434917569160461,1.0,1.0,0.0,1.0,-2.311255931854248,2.311251640319824,4.30154022978968e-06,1.7881672382354736,0.7283244729042053,0.7283244729042053,0.0,96.51329040527344,68.0,20111.228515625,-0.0,1549.6585693359375,1.0,283.1499938964844,285.59356689453125,292.1527709960937,293.5514831542969,293.1499938964844,293.1499938964844,283.1499938964844,18927.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544435024261475,1.0,0.0,0.0,1.961496353149414,1.9615046977996824,2.5672511583252344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.7275390625,0.0,272.2456359863281,1895.4371337890625,0.0,1271.463623046875,0.5058196783065796,1.0,0.0,3.0,1.0,0.0
12387840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.780293345451355,0.237305536866188,0.215388610959053,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8195414543151855,0.2753530740737915,0.2624634504318237,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7949100136756897,0.2508288323879242,0.1768513917922973,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.788573145866394,0.2450975030660629,0.2339226156473159,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7705499529838562,0.2284359186887741,1.036742925643921,286.1822814941406,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.1850280761719,1.0,0.4434917569160461,1.0,1.0,0.0,1.0,-2.311255931854248,2.311251640319824,4.30154022978968e-06,1.7881672382354736,0.7283244729042053,0.7283244729042053,0.0,96.51329040527344,68.0,20111.228515625,-0.0,1549.6585693359375,1.0,283.1499938964844,285.59356689453125,292.1527709960937,293.5514831542969,293.1499938964844,293.1499938964844,283.1499938964844,18927.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544435024261475,1.0,0.0,0.0,1.961496353149414,1.9615046977996824,2.5672511583252344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.7275390625,0.0,272.2456359863281,1895.4371337890625,0.0,1271.463623046875,0.5058196783065796,1.0,0.0,3.0,1.0,0.0
12387900,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.7922478914260864,0.2374593615531921,0.2152548432350158,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.8313941955566406,0.2759579718112945,0.2627492547035217,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.8073659539222717,0.2512319087982178,0.1769240647554397,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.8012275099754333,0.2457315027713775,0.2342430055141449,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130432128906,0.7819786667823792,0.228362038731575,1.0350618362426758,286.21392822265625,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.2178955078125,1.0,0.4392004907131195,1.0,1.0,0.0,1.0,-2.309889078140259,2.309884786605835,4.296412498661084e-06,1.7870763540267944,0.711631178855896,0.711631178855896,0.0,91.21685791015624,68.0,19938.171875,-0.0,1517.774658203125,1.0,283.1499938964844,285.6236572265625,292.1526794433594,293.5284729003906,293.1499938964844,293.1499938964844,283.1499938964844,19684.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644366443157196,1.0,0.0,0.0,1.9185971021652224,1.9186055660247805,2.456184517996008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.2099609375,0.0,260.966064453125,1895.4371337890625,0.0,1202.4368896484375,0.4982109665870666,1.0,0.0,3.0,1.0,0.0
12387960,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.8066577911376953,0.2377613633871078,0.2152491062879562,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555236816406,0.8456886410713196,0.2767079472541809,0.263166606426239,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.8213962316513062,0.2517755329608917,0.1770904809236526,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8158714771270752,0.2464993000030517,0.234682947397232,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.7959375381469727,0.2284347265958786,1.0340107679367063,286.2560729980469,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294616699219,286.2610778808594,1.0,0.4348403811454773,1.0,1.0,0.0,1.0,-2.309847116470337,2.309842824935913,4.296206043363782e-06,1.7870153188705444,0.6954910755157471,0.6954910755157471,0.0,85.6441650390625,56.0,19721.72265625,-0.0,1486.38330078125,1.0,283.1499938964844,285.6631774902344,292.1648254394531,293.5213623046875,293.1499938964844,293.1499938964844,283.1499938964844,20259.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355235576629639,1.0,0.0,0.0,1.865905523300171,1.86591374874115,2.3231257273437225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.91943359375,0.0,246.32809448242188,1895.4371337890625,0.0,1143.8541259765625,0.4883375167846679,1.0,0.0,3.0,1.0,0.0
12388020,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.8420594334602356,0.2387527525424957,0.2155781090259552,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.8855453133583069,0.2785874903202057,0.2643517255783081,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.85792076587677,0.2532314360141754,0.1776740103960037,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.8524559140205383,0.2483886778354644,0.2358864247798919,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636779785156,0.8313112258911133,0.2289645373821258,1.033594250679016,286.3651428222656,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334289550781,286.3716735839844,1.0,0.4260684847831726,1.0,1.0,0.0,1.0,-2.3133087158203125,2.3133044242858887,4.30896852776641e-06,1.7896497249603271,0.6650319695472717,0.6650319695472717,0.0,73.93383026123047,44.0,19190.275390625,-0.0,1425.70751953125,1.0,283.1499938964844,285.7637939453125,292.1983642578125,293.5213317871094,293.1499938964844,293.1499938964844,283.1499938964844,20931.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214455366134644,1.0,0.0,0.0,1.7427433729171753,1.742751121520996,2.0265639477656805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.64404296875,0.0,212.3410186767578,1895.4371337890625,0.0,1054.61865234375,0.4644496142864227,1.0,0.0,3.0,1.0,0.0
12388080,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.8420594334602356,0.2387527525424957,0.2155781090259552,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.8855453133583069,0.2785874903202057,0.2643517255783081,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.85792076587677,0.2532314360141754,0.1776740103960037,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.8524559140205383,0.2483886778354644,0.2358864247798919,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636779785156,0.8313112258911133,0.2289645373821258,1.033594250679016,286.3651428222656,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334289550781,286.3716735839844,1.0,0.4260684847831726,1.0,1.0,0.0,1.0,-2.3133087158203125,2.3133044242858887,4.30896852776641e-06,1.7896497249603271,0.6650319695472717,0.6650319695472717,0.0,73.93383026123047,44.0,19190.275390625,-0.0,1425.70751953125,1.0,283.1499938964844,285.7637939453125,292.1983642578125,293.5213317871094,293.1499938964844,293.1499938964844,283.1499938964844,20931.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214455366134644,1.0,0.0,0.0,1.7427433729171753,1.742751121520996,2.0265639477656805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.64404296875,0.0,212.3410186767578,1895.4371337890625,0.0,1054.61865234375,0.4644496142864227,1.0,0.0,3.0,1.0,0.0
12388140,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954833984375,0.8997583389282227,0.2401900440454483,0.216303139925003,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961853027344,0.9536429047584534,0.2808939516544342,0.265938252210617,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.919520914554596,0.2551024854183197,0.1785455197095871,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956970214844,0.9132768511772156,0.2506788074970245,0.2374647855758667,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49530029296875,0.8866079449653625,0.2299262881278991,1.0351097583770752,286.4969482421875,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.24053955078125,286.50439453125,1.0,0.4173931777477264,1.0,1.0,0.0,1.0,-2.32084584236145,2.3208415508270264,4.336945494287647e-06,1.795452117919922,0.6371855735778809,0.6371855735778809,0.0,61.75777053833008,32.0,18574.056640625,-0.0,1368.2025146484375,1.0,283.1499938964844,285.8830871582031,292.2242126464844,293.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,21105.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101003885269165,1.0,0.0,0.0,1.6112834215164185,1.611290693283081,1.7323566225968537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.390625,0.0,178.43138122558594,1895.4371337890625,0.0,986.484375,0.4385315179824829,1.0,0.0,3.0,1.0,0.0
12388200,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954833984375,0.8997583389282227,0.2401900440454483,0.216303139925003,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961853027344,0.9536429047584534,0.2808939516544342,0.265938252210617,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.919520914554596,0.2551024854183197,0.1785455197095871,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956970214844,0.9132768511772156,0.2506788074970245,0.2374647855758667,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49530029296875,0.8866079449653625,0.2299262881278991,1.0351097583770752,286.4969482421875,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.24053955078125,286.50439453125,1.0,0.4173931777477264,1.0,1.0,0.0,1.0,-2.32084584236145,2.3208415508270264,4.336945494287647e-06,1.795452117919922,0.6371855735778809,0.6371855735778809,0.0,61.75777053833008,32.0,18574.056640625,-0.0,1368.2025146484375,1.0,283.1499938964844,285.8830871582031,292.2242126464844,293.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,21105.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101003885269165,1.0,0.0,0.0,1.6112834215164185,1.611290693283081,1.7323566225968537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.390625,0.0,178.43138122558594,1895.4371337890625,0.0,986.484375,0.4385315179824829,1.0,0.0,3.0,1.0,0.0
12388260,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6301574707031,0.9760411977767944,0.2419124543666839,0.2174624055624008,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.997704029083252,0.2843647599220276,0.2480477541685104,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9929691553115844,0.2572390139102936,0.1797368079423904,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.9887664914131165,0.2532263994216919,0.2394663542509079,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6299743652344,0.961853563785553,0.2311692088842392,1.0387437343597412,286.6312866210937,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523193359375,286.6369323730469,1.0,0.4078926742076874,1.0,1.0,0.0,1.0,-2.3089869022369385,2.308982610702514,4.2937394937325735e-06,1.7867542505264282,0.6119068264961243,0.6119068264961243,0.0,52.22446060180664,52.0,17852.37109375,-0.0,1297.2540283203125,1.0,283.1499938964844,286.0043640136719,292.2390441894531,293.4925231933594,293.1499938964844,293.1499938964844,283.1499938964844,20962.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990399718284607,1.0,0.0,0.0,1.484430909156799,1.4844375848770142,1.4703252304570924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.87744140625,0.0,148.79945373535156,1895.4371337890625,0.0,923.4684448242188,0.4135027229785919,1.0,0.0,3.0,1.0,0.0
12388320,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6301574707031,0.9760411977767944,0.2419124543666839,0.2174624055624008,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.997704029083252,0.2843647599220276,0.2480477541685104,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9929691553115844,0.2572390139102936,0.1797368079423904,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.9887664914131165,0.2532263994216919,0.2394663542509079,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6299743652344,0.961853563785553,0.2311692088842392,1.0387437343597412,286.6312866210937,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523193359375,286.6369323730469,1.0,0.4078926742076874,1.0,1.0,0.0,1.0,-2.3089869022369385,2.308982610702514,4.2937394937325735e-06,1.7867542505264282,0.6119068264961243,0.6119068264961243,0.0,52.22446060180664,52.0,17852.37109375,-0.0,1297.2540283203125,1.0,283.1499938964844,286.0043640136719,292.2390441894531,293.4925231933594,293.1499938964844,293.1499938964844,283.1499938964844,20962.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990399718284607,1.0,0.0,0.0,1.484430909156799,1.4844375848770142,1.4703252304570924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.87744140625,0.0,148.79945373535156,1895.4371337890625,0.0,923.4684448242188,0.4135027229785919,1.0,0.0,3.0,1.0,0.0
12388380,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.9853556156158448,0.2437661290168762,0.2190483212471008,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.996342122554779,0.2914312183856964,0.240589290857315,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.996449649333954,0.2600510418415069,0.1777766346931457,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.9976851940155028,0.2559326589107513,0.2419262081384658,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579650878906,0.9717309474945068,0.2326162159442901,1.0447531938552856,286.7596435546875,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818603515625,286.7675476074219,1.0,0.4083915054798126,1.0,1.0,0.0,1.0,-2.3101229667663574,2.3101186752319336,4.296691713534528e-06,1.7869279384613037,0.5889289379119873,0.5889289379119873,0.0,51.41640472412109,72.0,17159.681640625,-0.0,1294.130615234375,1.0,283.1499938964844,286.12066650390625,292.245361328125,293.45709228515625,293.1499938964844,293.1499938964844,283.1499938964844,20666.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865151286125183,1.0,0.0,0.0,1.3680487871170044,1.368054986000061,1.248810690412938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.458984375,0.0,124.50032043457033,1895.4371337890625,0.0,856.4757690429688,0.3907683193683624,1.0,0.0,3.0,1.0,0.0
12388440,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.9853556156158448,0.2437661290168762,0.2190483212471008,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.996342122554779,0.2914312183856964,0.240589290857315,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.996449649333954,0.2600510418415069,0.1777766346931457,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.9976851940155028,0.2559326589107513,0.2419262081384658,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579650878906,0.9717309474945068,0.2326162159442901,1.0447531938552856,286.7596435546875,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818603515625,286.7675476074219,1.0,0.4083915054798126,1.0,1.0,0.0,1.0,-2.3101229667663574,2.3101186752319336,4.296691713534528e-06,1.7869279384613037,0.5889289379119873,0.5889289379119873,0.0,51.41640472412109,72.0,17159.681640625,-0.0,1294.130615234375,1.0,283.1499938964844,286.12066650390625,292.245361328125,293.45709228515625,293.1499938964844,293.1499938964844,283.1499938964844,20666.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865151286125183,1.0,0.0,0.0,1.3680487871170044,1.368054986000061,1.248810690412938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.458984375,0.0,124.50032043457033,1895.4371337890625,0.0,856.4757690429688,0.3907683193683624,1.0,0.0,3.0,1.0,0.0
12388500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.9822797775268556,0.2447821795940399,0.2199455797672271,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348999023437,0.997206687927246,0.2944265604019165,0.2450993955135345,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349304199219,0.9982848167419434,0.2614657878875732,0.1818445920944214,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348693847656,0.9953838586807252,0.2573743760585785,0.2432799488306045,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343505859375,0.96808522939682,0.2334424555301666,1.048379898071289,286.8362121582031,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2939147949219,286.8448181152344,1.0,0.411843478679657,1.0,1.0,0.0,1.0,-2.3270528316497803,2.3270485401153564,4.359445483714808e-06,1.799890637397766,0.5785853266716003,0.5785853266716003,0.0,52.41462326049805,72.0,16875.642578125,-0.0,1324.44482421875,1.0,283.1499938964844,286.1858215332031,292.24951171875,293.4421081542969,293.1499938964844,293.1499938964844,283.1499938964844,20476.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798408389091492,1.0,0.0,0.0,1.315595626831055,1.3156015872955322,1.1548837619557164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.26953125,0.0,114.39987182617188,1895.4371337890625,0.0,822.6720581054688,0.3805784285068512,1.0,0.0,3.0,1.0,0.0
