time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388560,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156494140625,0.9716759324073792,0.2458597868680954,0.2209327965974807,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9988819360733032,0.2965878546237945,0.2568862438201904,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.9904842376708984,0.2625570595264435,0.1834530383348465,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.986498773097992,0.2588723003864288,0.244718000292778,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153747558594,0.956142246723175,0.234323650598526,1.052451491355896,286.91729736328125,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.30059814453125,286.9260559082031,1.0,0.4170984327793121,1.0,1.0,0.0,1.0,-2.350975751876831,2.3509714603424072,4.449164407560602e-06,1.8183342218399048,0.5690175294876099,0.5690175294876099,0.0,54.517852783203125,92.0,16621.3984375,-0.0,1371.5849609375,1.0,283.1499938964844,286.2529602050781,292.25604248046875,293.431396484375,293.1499938964844,293.1499938964844,283.1499938964844,20272.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573272168636322,1.0,0.0,0.0,1.2673954963684082,1.2674012184143066,1.0718098053530413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.40576171875,0.0,105.5782241821289,1895.4371337890625,0.0,790.6459350585938,0.3712512850761413,1.0,0.0,3.0,1.0,0.0
12388620,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775756835937,0.9147516489028932,0.2481283098459243,0.2232182174921035,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.977453351020813,0.2975544929504394,0.2821686267852783,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.9381732940673828,0.2650175988674164,0.1853286623954773,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07781982421875,0.9338086247444152,0.2619704604148865,0.2479085475206375,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.8988860845565796,0.2361549288034439,1.0619847774505615,287.0790100097656,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2970886230469,287.0860595703125,1.0,0.4314480721950531,1.0,1.0,0.0,1.0,-2.4016242027282715,2.401619434356689,4.643172360374592e-06,1.8578673601150515,0.5520811080932617,0.5520811080932617,0.0,63.53502655029297,112.0,16158.5693359375,-0.0,1501.1114501953125,1.0,283.1499938964844,286.3837585449219,292.27569580078125,293.4221496582031,293.1499938964844,293.1499938964844,283.1499938964844,19863.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613194704055786,1.0,0.0,0.0,1.1837023496627808,1.1837078332901,9.349287211080084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.74560546875,0.0,91.3034210205078,1895.4371337890625,0.0,735.4209594726562,0.3551690280437469,1.0,0.0,3.0,1.0,0.0
12388680,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775756835937,0.9147516489028932,0.2481283098459243,0.2232182174921035,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.977453351020813,0.2975544929504394,0.2821686267852783,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.9381732940673828,0.2650175988674164,0.1853286623954773,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07781982421875,0.9338086247444152,0.2619704604148865,0.2479085475206375,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.8988860845565796,0.2361549288034439,1.0619847774505615,287.0790100097656,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2970886230469,287.0860595703125,1.0,0.4314480721950531,1.0,1.0,0.0,1.0,-2.4016242027282715,2.401619434356689,4.643172360374592e-06,1.8578673601150515,0.5520811080932617,0.5520811080932617,0.0,63.53502655029297,112.0,16158.5693359375,-0.0,1501.1114501953125,1.0,283.1499938964844,286.3837585449219,292.27569580078125,293.4221496582031,293.1499938964844,293.1499938964844,283.1499938964844,19863.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613194704055786,1.0,0.0,0.0,1.1837023496627808,1.1837078332901,9.349287211080084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.74560546875,0.0,91.3034210205078,1895.4371337890625,0.0,735.4209594726562,0.3551690280437469,1.0,0.0,3.0,1.0,0.0
12388740,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032165527344,0.846723198890686,0.2502978444099426,0.2257645428180694,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.203857421875,0.8981432914733887,0.2987470626831054,0.2835121750831604,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034912109375,0.8650898933410645,0.2675370275974273,0.1875290274620056,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20343017578125,0.8622393012046814,0.2649964094161987,0.2513867616653442,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.8334684371948242,0.2378776669502258,1.0726872682571411,287.2044372558594,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2946472167969,287.2105407714844,1.0,0.447269082069397,1.0,1.0,0.0,1.0,-2.4259700775146484,2.4259653091430664,4.737701601698063e-06,1.8767316341400144,0.5373491644859314,0.5373491644859314,0.0,79.73405456542969,130.0,15687.125,-0.0,1635.31005859375,1.0,283.1499938964844,286.4877624511719,292.2975158691406,293.4181213378906,293.1499938964844,293.1499938964844,283.1499938964844,19511.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511748790740967,1.0,0.0,0.0,1.1145097017288208,1.1145148277282717,8.288218111829337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.2529296875,0.0,80.56111907958984,1895.4371337890625,0.0,691.51220703125,0.3421222865581512,1.0,0.0,3.0,1.0,0.0
12388800,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032165527344,0.846723198890686,0.2502978444099426,0.2257645428180694,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.203857421875,0.8981432914733887,0.2987470626831054,0.2835121750831604,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034912109375,0.8650898933410645,0.2675370275974273,0.1875290274620056,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20343017578125,0.8622393012046814,0.2649964094161987,0.2513867616653442,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.8334684371948242,0.2378776669502258,1.0726872682571411,287.2044372558594,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2946472167969,287.2105407714844,1.0,0.447269082069397,1.0,1.0,0.0,1.0,-2.4259700775146484,2.4259653091430664,4.737701601698063e-06,1.8767316341400144,0.5373491644859314,0.5373491644859314,0.0,79.73405456542969,130.0,15687.125,-0.0,1635.31005859375,1.0,283.1499938964844,286.4877624511719,292.2975158691406,293.4181213378906,293.1499938964844,293.1499938964844,283.1499938964844,19511.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511748790740967,1.0,0.0,0.0,1.1145097017288208,1.1145148277282717,8.288218111829337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.2529296875,0.0,80.56111907958984,1895.4371337890625,0.0,691.51220703125,0.3421222865581512,1.0,0.0,3.0,1.0,0.0
12388860,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.8053640723228455,0.2523764669895172,0.2282541841268539,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.8511538505554199,0.3009754717350006,0.2860711812973022,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157958984375,0.822848379611969,0.2700375318527221,0.1897489428520202,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.8207718133926392,0.2679563760757446,0.2548342645168304,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153686523437,0.7913331985473633,0.2395311295986175,1.0832055807113647,287.3166198730469,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2973937988281,287.322021484375,1.0,0.4634501934051513,1.0,1.0,0.0,1.0,-2.4514803886413574,2.4514756202697754,4.837764663534472e-06,1.8964743614196773,0.5248138904571533,0.5248138904571533,0.0,96.88118743896484,118.0,15286.70703125,-0.0,1779.784912109375,1.0,283.1499938964844,286.5790710449219,292.31719970703125,293.4148864746094,293.1499938964844,293.1499938964844,283.1499938964844,19211.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421596765518188,1.0,0.0,0.0,1.057901382446289,1.0579062700271606,7.46764712289405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.21337890625,0.0,72.45216369628906,1895.4371337890625,0.0,654.667724609375,0.3316406309604645,1.0,0.0,3.0,1.0,0.0
12388920,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.8053640723228455,0.2523764669895172,0.2282541841268539,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.8511538505554199,0.3009754717350006,0.2860711812973022,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157958984375,0.822848379611969,0.2700375318527221,0.1897489428520202,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.8207718133926392,0.2679563760757446,0.2548342645168304,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153686523437,0.7913331985473633,0.2395311295986175,1.0832055807113647,287.3166198730469,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2973937988281,287.322021484375,1.0,0.4634501934051513,1.0,1.0,0.0,1.0,-2.4514803886413574,2.4514756202697754,4.837764663534472e-06,1.8964743614196773,0.5248138904571533,0.5248138904571533,0.0,96.88118743896484,118.0,15286.70703125,-0.0,1779.784912109375,1.0,283.1499938964844,286.5790710449219,292.31719970703125,293.4148864746094,293.1499938964844,293.1499938964844,283.1499938964844,19211.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421596765518188,1.0,0.0,0.0,1.057901382446289,1.0579062700271606,7.46764712289405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.21337890625,0.0,72.45216369628906,1895.4371337890625,0.0,654.667724609375,0.3316406309604645,1.0,0.0,3.0,1.0,0.0
12388980,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129638671875,0.7946327924728394,0.2544196546077728,0.2302985191345214,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134521484375,0.840660810470581,0.3036186099052429,0.2887088358402252,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131774902344,0.8129957914352417,0.2725224494934082,0.1916446685791015,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.8113093972206116,0.2708758115768432,0.2578159868717193,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4128112792969,0.7804619073867798,0.2411451339721679,1.091517686843872,287.41387939453125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3015441894531,287.4183654785156,1.0,0.4701718986034393,1.0,1.0,0.0,1.0,-2.472956657409668,2.472951650619507,4.922955213260138e-06,1.91315495967865,0.5142920613288879,0.5142920613288879,0.0,103.3319320678711,106.0,14976.6064453125,-0.0,1855.603759765625,1.0,283.1499938964844,286.66534423828125,292.3371276855469,293.41607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18962.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342217087745667,1.0,0.0,0.0,1.0121400356292725,1.0121448040008545,6.835568910901203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.4384765625,0.0,66.33026885986328,1895.4371337890625,0.0,623.8489379882812,0.3233093619346618,1.0,0.0,3.0,1.0,0.0
12389040,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129638671875,0.7946327924728394,0.2544196546077728,0.2302985191345214,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134521484375,0.840660810470581,0.3036186099052429,0.2887088358402252,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131774902344,0.8129957914352417,0.2725224494934082,0.1916446685791015,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.8113093972206116,0.2708758115768432,0.2578159868717193,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4128112792969,0.7804619073867798,0.2411451339721679,1.091517686843872,287.41387939453125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3015441894531,287.4183654785156,1.0,0.4701718986034393,1.0,1.0,0.0,1.0,-2.472956657409668,2.472951650619507,4.922955213260138e-06,1.91315495967865,0.5142920613288879,0.5142920613288879,0.0,103.3319320678711,106.0,14976.6064453125,-0.0,1855.603759765625,1.0,283.1499938964844,286.66534423828125,292.3371276855469,293.41607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18962.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342217087745667,1.0,0.0,0.0,1.0121400356292725,1.0121448040008545,6.835568910901203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.4384765625,0.0,66.33026885986328,1895.4371337890625,0.0,623.8489379882812,0.3233093619346618,1.0,0.0,3.0,1.0,0.0
12389100,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.45562744140625,0.7959052920341492,0.2554512321949005,0.2312148362398147,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560546875,0.8420336842536926,0.305021196603775,0.2900038361549377,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.455810546875,0.8143552541732788,0.2737731635570526,0.1925100833177566,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557800292969,0.8128901720046997,0.2723370194435119,0.2591879963874817,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4554748535156,0.7815222144126892,0.2419546693563461,1.095113754272461,287.4564514160156,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3038330078125,287.4605712890625,1.0,0.4714395999908447,1.0,1.0,0.0,1.0,-2.4826228618621826,2.482617855072021,4.961510967405047e-06,1.9206435680389404,0.5097188949584961,0.5097188949584961,0.0,103.56388092041016,106.0,14859.5576171875,-0.0,1873.9874267578125,1.0,283.1499938964844,286.7064514160156,292.3480529785156,293.419677734375,293.1499938964844,293.1499938964844,283.1499938964844,18855.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308088660240173,1.0,0.0,0.0,0.9927523732185364,0.9927570223808287,6.576204469865844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.17041015625,0.0,63.851409912109375,1895.4371337890625,0.0,611.0503540039062,0.3198232352733612,1.0,0.0,3.0,1.0,0.0
12389160,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.8001149296760559,0.256490021944046,0.2320868819952011,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956359863281,0.8463292121887207,0.30645552277565,0.2912820875644684,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.8184792995452881,0.2750293612480163,0.193339928984642,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.495361328125,0.8172357678413391,0.2738007009029388,0.2605085372924804,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4950866699219,0.7854520678520203,0.2427675426006317,1.098469614982605,287.4959716796875,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.30615234375,287.4997863769531,1.0,0.4716936349868774,1.0,1.0,0.0,1.0,-2.4918224811553955,2.4918174743652344,4.998342319595395e-06,1.9277673959732056,0.5055901408195496,0.5055901408195496,0.0,102.43050384521484,94.0,14751.2744140625,-0.0,1883.3853759765625,1.0,283.1499938964844,286.7444763183594,292.359375,293.42462158203125,293.1499938964844,293.1499938964844,283.1499938964844,18758.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278003215789795,1.0,0.0,0.0,0.9754669666290284,0.975471556186676,6.349193881760584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.53466796875,0.0,61.69585418701172,1895.4371337890625,0.0,599.9876098632812,0.3167341947555542,1.0,0.0,3.0,1.0,0.0
12389220,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.8154818415641785,0.2585862576961517,0.2337384968996048,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.566650390625,0.8626049160957336,0.3093824982643127,0.2937898933887481,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8334398865699768,0.2775555849075317,0.1949241906404495,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8325818777084351,0.2767353951931,0.2630404233932495,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661926269531,0.8005789518356323,0.2444030791521072,1.104675054550171,287.56695556640625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.5702514648437,1.0,0.4700094759464264,1.0,1.0,0.0,1.0,-2.5092220306396484,2.509217023849488,5.068366590421647e-06,1.941232800483704,0.4986101984977722,0.4986101984977722,0.0,97.1887435913086,82.0,14575.2763671875,-0.0,1882.3779296875,1.0,283.1499938964844,286.81268310546875,292.38201904296875,293.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18590.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228930115699768,1.0,0.0,0.0,0.946601629257202,0.9466060996055604,5.978991168831271e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.00048828125,0.0,58.20266342163086,1895.4371337890625,0.0,582.3760375976562,0.3116040229797363,1.0,0.0,3.0,1.0,0.0
12389280,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.8154818415641785,0.2585862576961517,0.2337384968996048,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.566650390625,0.8626049160957336,0.3093824982643127,0.2937898933887481,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8334398865699768,0.2775555849075317,0.1949241906404495,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8325818777084351,0.2767353951931,0.2630404233932495,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661926269531,0.8005789518356323,0.2444030791521072,1.104675054550171,287.56695556640625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.5702514648437,1.0,0.4700094759464264,1.0,1.0,0.0,1.0,-2.5092220306396484,2.509217023849488,5.068366590421647e-06,1.941232800483704,0.4986101984977722,0.4986101984977722,0.0,97.1887435913086,82.0,14575.2763671875,-0.0,1882.3779296875,1.0,283.1499938964844,286.81268310546875,292.38201904296875,293.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18590.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228930115699768,1.0,0.0,0.0,0.946601629257202,0.9466060996055604,5.978991168831271e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.00048828125,0.0,58.20266342163086,1895.4371337890625,0.0,582.3760375976562,0.3116040229797363,1.0,0.0,3.0,1.0,0.0
12389340,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62762451171875,0.8386003971099854,0.2606956660747528,0.235306829214096,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279296875,0.8895777463912964,0.3123483657836914,0.2962407767772674,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.85785973072052,0.2800908982753753,0.1964402645826339,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.8573408722877502,0.2796734273433685,0.26547372341156,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275329589844,0.8238731622695923,0.2460449039936065,1.1104272603988647,287.628173828125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3147888183594,287.6309814453125,1.0,0.4663723409175873,1.0,1.0,0.0,1.0,-2.525708198547364,2.525702953338623,5.135158517077798e-06,1.953983783721924,0.4932520389556885,0.4932520389556885,0.0,89.29332733154297,70.0,14452.1044921875,-0.0,1863.3466796875,1.0,283.1499938964844,286.87115478515625,292.4042663574219,293.4525451660156,293.1499938964844,293.1499938964844,283.1499938964844,18450.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192714333534241,1.0,0.0,0.0,0.9245123267173768,0.92451673746109,5.7032028877301855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.58837890625,0.0,55.60634231567383,1895.4371337890625,0.0,569.716064453125,0.3076776564121246,1.0,0.0,3.0,1.0,0.0
12389400,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62762451171875,0.8386003971099854,0.2606956660747528,0.235306829214096,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279296875,0.8895777463912964,0.3123483657836914,0.2962407767772674,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.85785973072052,0.2800908982753753,0.1964402645826339,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.8573408722877502,0.2796734273433685,0.26547372341156,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275329589844,0.8238731622695923,0.2460449039936065,1.1104272603988647,287.628173828125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3147888183594,287.6309814453125,1.0,0.4663723409175873,1.0,1.0,0.0,1.0,-2.525708198547364,2.525702953338623,5.135158517077798e-06,1.953983783721924,0.4932520389556885,0.4932520389556885,0.0,89.29332733154297,70.0,14452.1044921875,-0.0,1863.3466796875,1.0,283.1499938964844,286.87115478515625,292.4042663574219,293.4525451660156,293.1499938964844,293.1499938964844,283.1499938964844,18450.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192714333534241,1.0,0.0,0.0,0.9245123267173768,0.92451673746109,5.7032028877301855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.58837890625,0.0,55.60634231567383,1895.4371337890625,0.0,569.716064453125,0.3076776564121246,1.0,0.0,3.0,1.0,0.0
12389460,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.8739756941795349,0.2628031075000763,0.2368172258138656,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.9323835372924804,0.3153232336044311,0.298643559217453,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8956742286682129,0.2826221883296966,0.1979096084833145,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8955435752868652,0.2826037406921386,0.2678398489952087,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801147460937,0.8571560978889465,0.2476814836263656,1.1158729791641235,287.6806945800781,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31842041015625,287.6830749511719,1.0,0.4615459144115448,1.0,1.0,0.0,1.0,-2.5415616035461426,2.5415563583374023,5.199796760280151e-06,1.966240644454956,0.4894260168075561,0.4894260168075561,0.0,79.79627990722656,58.0,14379.646484375,-0.0,1832.9786376953125,1.0,283.1499938964844,286.9207763671875,292.42626953125,293.4704895019531,293.1499938964844,293.1499938964844,283.1499938964844,18331.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167425274848938,1.0,0.0,0.0,0.9083786010742188,0.9083829522132874,5.505886235823709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.24462890625,0.0,53.732906341552734,1895.4371337890625,0.0,561.0421142578125,0.3047683238983154,1.0,0.0,3.0,1.0,0.0
12389520,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.8739756941795349,0.2628031075000763,0.2368172258138656,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.9323835372924804,0.3153232336044311,0.298643559217453,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8956742286682129,0.2826221883296966,0.1979096084833145,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8955435752868652,0.2826037406921386,0.2678398489952087,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801147460937,0.8571560978889465,0.2476814836263656,1.1158729791641235,287.6806945800781,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31842041015625,287.6830749511719,1.0,0.4615459144115448,1.0,1.0,0.0,1.0,-2.5415616035461426,2.5415563583374023,5.199796760280151e-06,1.966240644454956,0.4894260168075561,0.4894260168075561,0.0,79.79627990722656,58.0,14379.646484375,-0.0,1832.9786376953125,1.0,283.1499938964844,286.9207763671875,292.42626953125,293.4704895019531,293.1499938964844,293.1499938964844,283.1499938964844,18331.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167425274848938,1.0,0.0,0.0,0.9083786010742188,0.9083829522132874,5.505886235823709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.24462890625,0.0,53.732906341552734,1895.4371337890625,0.0,561.0421142578125,0.3047683238983154,1.0,0.0,3.0,1.0,0.0
12389580,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061462402344,0.9022993445396424,0.263978898525238,0.2376429885625839,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063903808594,0.9652392268180848,0.3169861733913421,0.299970269203186,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70623779296875,0.9271088242530824,0.2840333580970764,0.19871586561203,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70623779296875,0.9272377490997314,0.2842371761798858,0.2691411972045898,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7060546875,0.8841499090194702,0.2485913038253784,1.1188145875930786,287.7065734863281,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202209472656,287.708740234375,1.0,0.4585006535053253,1.0,1.0,0.0,1.0,-2.550215005874634,2.5502097606658936,5.235247954260558e-06,1.972929000854492,0.4879253804683685,0.4879253804683685,0.0,74.02400970458984,58.0,14360.5185546875,-0.0,1812.5706787109373,1.0,283.1499938964844,286.9449768066406,292.43865966796875,293.4817810058594,293.1499938964844,293.1499938964844,283.1499938964844,18271.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157614946365356,1.0,0.0,0.0,0.9017123579978944,0.9017167091369628,5.425371796263789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6455078125,0.0,52.9535026550293,1895.4371337890625,0.0,557.7135620117188,0.3035313189029693,1.0,0.0,3.0,1.0,0.0
12389640,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7248840332031,0.933327853679657,0.2649002373218536,0.2382838428020477,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.72509765625,0.9917174577713012,0.3182894885540008,0.3010040819644928,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249755859375,0.959027886390686,0.2851373553276062,0.1993419378995895,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249755859375,0.9593523144721984,0.2855153381824493,0.2701531648635864,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7248229980469,0.9119938611984252,0.2493012696504593,1.1210777759552002,287.72528076171875,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.32147216796875,287.727294921875,1.0,0.4559884965419769,1.0,1.0,0.0,1.0,-2.556914806365967,2.5569095611572266,5.2627779041358735e-06,1.9781067371368408,0.4870520234107971,0.4870520234107971,0.0,69.33297729492188,76.0,14355.7490234375,-0.0,1795.28515625,1.0,283.1499938964844,286.9623107910156,292.4484558105469,293.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18228.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151954889297485,1.0,0.0,0.0,0.8975631594657898,0.8975675106048584,5.3755574214164894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.98486328125,0.0,52.459938049316406,1895.4371337890625,0.0,555.80224609375,0.3027356266975403,1.0,0.0,3.0,1.0,0.0
12389700,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449645996094,0.9441599249839784,0.2659380733966827,0.239168033003807,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.9990000128746032,0.3197728097438812,0.3021239638328552,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450256347656,0.9690311551094056,0.2863811254501343,0.2001730650663375,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450256347656,0.969553291797638,0.2869575321674347,0.2714649438858032,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.744873046875,0.922301709651947,0.250098168849945,1.1244194507598877,287.7453308105469,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3227233886719,287.7472229003906,1.0,0.4569910764694214,1.0,1.0,0.0,1.0,-2.56540846824646,2.5654029846191406,5.297863935993519e-06,1.984711050987244,0.4863914847373962,0.4863914847373962,0.0,68.29169464111328,76.0,14363.369140625,-0.0,1804.229736328125,1.0,283.1499938964844,286.98046875,292.4597473144531,293.5029296875,293.1499938964844,293.1499938964844,283.1499938964844,18181.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147714614868164,1.0,0.0,0.0,0.8939915299415588,0.8939958214759827,5.3328605531532964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.1845703125,0.0,52.020450592041016,1895.4371337890625,0.0,554.3748779296875,0.3020137250423431,1.0,0.0,3.0,1.0,0.0
12389760,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641296386719,0.9395086765289308,0.2669549286365509,0.2401183396577835,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.9963944554328918,0.3212399184703827,0.3037712574005127,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.9649927616119384,0.2876034677028656,0.2010550498962402,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.965749740600586,0.2883800268173218,0.2728468179702759,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640686035156,0.91743803024292,0.2508755028247833,1.1280949115753174,287.7644958496094,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32373046875,287.7663879394531,1.0,0.4595682919025421,1.0,1.0,0.0,1.0,-2.576218605041504,2.576213359832764,5.342373242456233e-06,1.992958903312683,0.4860864579677582,0.4860864579677582,0.0,69.50323486328125,94.0,14386.6865234375,-0.0,1830.7564697265625,1.0,283.1499938964844,286.9974670410156,292.4712829589844,293.5155334472656,293.1499938964844,293.1499938964844,283.1499938964844,18136.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145865082740784,1.0,0.0,0.0,0.8916149735450745,0.8916192650794983,5.304545069861889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.04931640625,0.0,51.70426940917969,1895.4371337890625,0.0,553.7534790039062,0.3014781773090362,1.0,0.0,3.0,1.0,0.0
12389820,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.9016984105110168,0.2689332962036133,0.242150604724884,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.965741753578186,0.3240745663642883,0.3067274987697601,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.9271587133407592,0.2899492084980011,0.2029061615467071,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9284915924072266,0.2911306321620941,0.2757329642772674,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.8825058341026306,0.2523422539234161,1.136038303375244,287.79901123046875,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8005676269531,1.0,0.4681081175804138,1.0,1.0,0.0,1.0,-2.5973949432373047,2.5973894596099854,5.4305169214785565e-06,2.009319305419922,0.4865062832832336,0.4865062832832336,0.0,76.9379653930664,112.0,14468.1962890625,-0.0,1916.1478271484373,1.0,283.1499938964844,287.027099609375,292.4952697753906,293.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18051.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514977216720581,1.0,0.0,0.0,0.8903085589408875,0.8903128504753113,5.289012250386804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.67138671875,0.0,51.420780181884766,1895.4371337890625,0.0,555.0670776367188,0.3009393513202667,1.0,0.0,3.0,1.0,0.0
12389880,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.9016984105110168,0.2689332962036133,0.242150604724884,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.965741753578186,0.3240745663642883,0.3067274987697601,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.9271587133407592,0.2899492084980011,0.2029061615467071,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9284915924072266,0.2911306321620941,0.2757329642772674,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.8825058341026306,0.2523422539234161,1.136038303375244,287.79901123046875,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8005676269531,1.0,0.4681081175804138,1.0,1.0,0.0,1.0,-2.5973949432373047,2.5973894596099854,5.4305169214785565e-06,2.009319305419922,0.4865062832832336,0.4865062832832336,0.0,76.9379653930664,112.0,14468.1962890625,-0.0,1916.1478271484373,1.0,283.1499938964844,287.027099609375,292.4952697753906,293.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18051.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514977216720581,1.0,0.0,0.0,0.8903085589408875,0.8903128504753113,5.289012250386804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.67138671875,0.0,51.420780181884766,1895.4371337890625,0.0,555.0670776367188,0.3009393513202667,1.0,0.0,3.0,1.0,0.0
12389940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.8603155612945557,0.2709088325500488,0.2443313002586364,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.9173691868782043,0.3268373012542724,0.3097788989543915,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8821828961372375,0.2921387553215027,0.2047768384218216,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8836990594863892,0.2937287986278534,0.2786499261856079,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8273620605469,0.8425693511962891,0.2536846697330475,1.144242286682129,287.8276672363281,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.8289489746094,1.0,0.4796043932437897,1.0,1.0,0.0,1.0,-2.6192922592163086,2.6192867755889893,5.522427727555623e-06,2.02623987197876,0.4882445931434631,0.4882445931434631,0.0,88.72046661376953,130.0,14597.0791015625,-0.0,2031.9365234375,1.0,283.1499938964844,287.0503234863281,292.5202941894531,293.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17971.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163946151733398,1.0,0.0,0.0,0.8933631181716919,0.8933674097061157,5.3253664589192347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.57421875,0.0,51.57414627075195,1895.4371337890625,0.0,559.8592529296875,0.3010721802711487,1.0,0.0,3.0,1.0,0.0
12390000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.8603155612945557,0.2709088325500488,0.2443313002586364,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.9173691868782043,0.3268373012542724,0.3097788989543915,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8821828961372375,0.2921387553215027,0.2047768384218216,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8836990594863892,0.2937287986278534,0.2786499261856079,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8273620605469,0.8425693511962891,0.2536846697330475,1.144242286682129,287.8276672363281,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.8289489746094,1.0,0.4796043932437897,1.0,1.0,0.0,1.0,-2.6192922592163086,2.6192867755889893,5.522427727555623e-06,2.02623987197876,0.4882445931434631,0.4882445931434631,0.0,88.72046661376953,130.0,14597.0791015625,-0.0,2031.9365234375,1.0,283.1499938964844,287.0503234863281,292.5202941894531,293.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17971.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163946151733398,1.0,0.0,0.0,0.8933631181716919,0.8933674097061157,5.3253664589192347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.57421875,0.0,51.57414627075195,1895.4371337890625,0.0,559.8592529296875,0.3010721802711487,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.8257062435150146,0.2728503048419952,0.2465924620628357,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8769282102584839,0.3295185267925262,0.312863677740097,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8451973795890808,0.2941912710666656,0.2066279947757721,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8469138741493225,0.2961905002593994,0.281541496515274,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503112792969,0.8083831667900085,0.2549013495445251,1.152395486831665,287.8505554199219,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8515625,1.0,0.4927411377429962,1.0,1.0,0.0,1.0,-2.641212224960327,2.641206741333008,5.61521574127255e-06,2.043182611465454,0.4912450611591339,0.4912450611591339,0.0,103.25049591064452,118.0,14771.19140625,-0.0,2167.321533203125,1.0,283.1499938964844,287.06719970703125,292.546142578125,293.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,17894.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187875628471375,1.0,0.0,0.0,0.900581419467926,0.9005856513977051,5.411770942487237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.64306640625,0.0,52.14478302001953,1895.4371337890625,0.0,568.0458984375,0.3018457293510437,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.8257062435150146,0.2728503048419952,0.2465924620628357,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8769282102584839,0.3295185267925262,0.312863677740097,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8451973795890808,0.2941912710666656,0.2066279947757721,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8469138741493225,0.2961905002593994,0.281541496515274,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503112792969,0.8083831667900085,0.2549013495445251,1.152395486831665,287.8505554199219,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8515625,1.0,0.4927411377429962,1.0,1.0,0.0,1.0,-2.641212224960327,2.641206741333008,5.61521574127255e-06,2.043182611465454,0.4912450611591339,0.4912450611591339,0.0,103.25049591064452,118.0,14771.19140625,-0.0,2167.321533203125,1.0,283.1499938964844,287.06719970703125,292.546142578125,293.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,17894.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187875628471375,1.0,0.0,0.0,0.900581419467926,0.9005856513977051,5.411770942487237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.64306640625,0.0,52.14478302001953,1895.4371337890625,0.0,568.0458984375,0.3018457293510437,1.0,0.0,3.0,1.0,0.0
12390180,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656616210937,0.8191683292388916,0.274777352809906,0.2484577596187591,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8696662187576294,0.3321361243724823,0.3154894411563873,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8383171558380127,0.2961442172527313,0.208111971616745,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8403403162956238,0.2985484898090362,0.2839338183403015,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656616210937,0.8007162809371948,0.2560156285762787,1.1581923961639404,287.86578369140625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8663330078125,1.0,0.4973375201225281,1.0,1.0,0.0,1.0,-2.6582391262054443,2.658233404159546,5.687959401257103e-06,2.056408166885376,0.4954135417938232,0.4954135417938232,0.0,107.73733520507812,106.0,14980.2197265625,-0.0,2229.968994140625,1.0,283.1499938964844,287.0766296386719,292.5726928710937,293.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,17821.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220634341239929,1.0,0.0,0.0,0.9117428064346312,0.9117470383644104,5.5467438642153866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.541015625,0.0,53.12040710449219,1895.4371337890625,0.0,579.450927734375,0.3032358288764953,1.0,0.0,3.0,1.0,0.0
12390240,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656616210937,0.8191683292388916,0.274777352809906,0.2484577596187591,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8696662187576294,0.3321361243724823,0.3154894411563873,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8383171558380127,0.2961442172527313,0.208111971616745,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8403403162956238,0.2985484898090362,0.2839338183403015,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656616210937,0.8007162809371948,0.2560156285762787,1.1581923961639404,287.86578369140625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8663330078125,1.0,0.4973375201225281,1.0,1.0,0.0,1.0,-2.6582391262054443,2.658233404159546,5.687959401257103e-06,2.056408166885376,0.4954135417938232,0.4954135417938232,0.0,107.73733520507812,106.0,14980.2197265625,-0.0,2229.968994140625,1.0,283.1499938964844,287.0766296386719,292.5726928710937,293.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,17821.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220634341239929,1.0,0.0,0.0,0.9117428064346312,0.9117470383644104,5.5467438642153866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.541015625,0.0,53.12040710449219,1895.4371337890625,0.0,579.450927734375,0.3032358288764953,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.821712851524353,0.2757715284824371,0.2493041306734085,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.872681200504303,0.3334444165229797,0.3166871666908264,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.8408572673797607,0.2971043884754181,0.2087602913379669,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.8430674076080322,0.2997075021266937,0.2849999368190765,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.8030439019203186,0.2565556764602661,1.160479187965393,287.8705139160156,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3198547363281,287.87091064453125,1.0,0.4978026747703552,1.0,1.0,0.0,1.0,-2.6655046939849854,2.665498971939087,5.719097771361703e-06,2.06203031539917,0.4979119896888733,0.4979119896888733,0.0,107.20909881591795,106.0,15098.2900390625,-0.0,2241.074951171875,1.0,283.1499938964844,287.07843017578125,292.5860900878906,293.6717224121094,293.1499938964844,293.1499938964844,283.1499938964844,17785.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239855051040649,1.0,0.0,0.0,0.9187424778938292,0.9187467694282532,5.6322388530816176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.09326171875,0.0,53.75893020629883,1895.4371337890625,0.0,586.2510375976562,0.3041574358940124,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.8269018530845642,0.2768073976039886,0.2501370012760162,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.878769040107727,0.334762692451477,0.3178435862064361,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.8461540341377258,0.2980527579784393,0.2093654721975326,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.8485755324363708,0.3008525967597961,0.2860055565834045,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.8081450462341309,0.2570882737636566,1.162501335144043,287.8736877441406,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3190612792969,287.8739624023437,1.0,0.4973965287208557,1.0,1.0,0.0,1.0,-2.672261476516724,2.672255754470825,5.748123385274084e-06,2.067254543304444,0.5006779432296753,0.5006779432296753,0.0,105.45494842529295,94.0,15225.7236328125,-0.0,2243.230224609375,1.0,283.1499938964844,287.0786437988281,292.59967041015625,293.6927795410156,293.1499938964844,293.1499938964844,283.1499938964844,17749.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260714888572693,1.0,0.0,0.0,0.9266685843467712,0.9266728758811952,5.729837937451523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.08984375,0.0,54.49861526489258,1895.4371337890625,0.0,593.7224731445312,0.3052285015583038,1.0,0.0,3.0,1.0,0.0
