time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8444545269012451,0.2789530754089355,0.251787930727005,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8993157744407654,0.3374214172363281,0.3200766146183014,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8644967675209045,0.2999213933944702,0.2104779779911041,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.867428183555603,0.30310919880867,0.2878787219524383,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.824674129486084,0.2581360936164856,1.165968894958496,287.8759155273437,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759155273437,1.0,0.4946963191032409,1.0,1.0,0.0,1.0,-2.6846847534179688,2.6846790313720703,5.801663974125404e-06,2.0768511295318604,0.5069947242736816,0.5069947242736816,0.0,99.28365325927734,82.0,15509.048828125,-0.0,2227.936279296875,1.0,283.1499938964844,287.07452392578125,292.62744140625,293.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17676.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530704915523529,1.0,0.0,0.0,0.9452878832817078,0.9452922344207764,5.96240710137863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.52392578125,0.0,56.29133605957031,1895.4371337890625,0.0,610.6647338867188,0.3078247606754303,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8444545269012451,0.2789530754089355,0.251787930727005,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8993157744407654,0.3374214172363281,0.3200766146183014,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8644967675209045,0.2999213933944702,0.2104779779911041,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.867428183555603,0.30310919880867,0.2878787219524383,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.824674129486084,0.2581360936164856,1.165968894958496,287.8759155273437,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759155273437,1.0,0.4946963191032409,1.0,1.0,0.0,1.0,-2.6846847534179688,2.6846790313720703,5.801663974125404e-06,2.0768511295318604,0.5069947242736816,0.5069947242736816,0.0,99.28365325927734,82.0,15509.048828125,-0.0,2227.936279296875,1.0,283.1499938964844,287.07452392578125,292.62744140625,293.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17676.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530704915523529,1.0,0.0,0.0,0.9452878832817078,0.9452922344207764,5.96240710137863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.52392578125,0.0,56.29133605957031,1895.4371337890625,0.0,610.6647338867188,0.3078247606754303,1.0,0.0,3.0,1.0,0.0
12390540,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8730372190475464,0.2811503410339355,0.2534094154834747,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.9342450499534608,0.3400968909263611,0.3222384452819824,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.894294261932373,0.3017555177211761,0.2114996016025543,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.897789478302002,0.3053252696990967,0.289622813463211,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8503674864768982,0.2591594159603119,1.1689032316207886,287.87310791015625,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.316650390625,287.8728942871094,1.0,0.4903347790241241,1.0,1.0,0.0,1.0,-2.6960816383361816,2.696075677871704,5.850982688571094e-06,2.085646867752075,0.5143252611160278,0.5143252611160278,0.0,90.79011535644533,70.0,15830.3466796875,-0.0,2195.160400390625,1.0,283.1499938964844,287.06494140625,292.6564636230469,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359382033348083,1.0,0.0,0.0,0.9675825834274292,0.9675869345664978,6.246971651080457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.0048828125,0.0,58.52375030517578,1895.4371337890625,0.0,630.3877563476562,0.3110408782958984,1.0,0.0,3.0,1.0,0.0
12390600,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8730372190475464,0.2811503410339355,0.2534094154834747,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.9342450499534608,0.3400968909263611,0.3222384452819824,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.894294261932373,0.3017555177211761,0.2114996016025543,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.897789478302002,0.3053252696990967,0.289622813463211,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8503674864768982,0.2591594159603119,1.1689032316207886,287.87310791015625,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.316650390625,287.8728942871094,1.0,0.4903347790241241,1.0,1.0,0.0,1.0,-2.6960816383361816,2.696075677871704,5.850982688571094e-06,2.085646867752075,0.5143252611160278,0.5143252611160278,0.0,90.79011535644533,70.0,15830.3466796875,-0.0,2195.160400390625,1.0,283.1499938964844,287.06494140625,292.6564636230469,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359382033348083,1.0,0.0,0.0,0.9675825834274292,0.9675869345664978,6.246971651080457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.0048828125,0.0,58.52375030517578,1895.4371337890625,0.0,630.3877563476562,0.3110408782958984,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9182929396629332,0.2833786606788635,0.2550103068351745,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.9822065830230712,0.3427802324295044,0.3243555128574371,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.943038284778595,0.3035491406917572,0.2124553173780441,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9474888443946838,0.3074958920478821,0.2912727296352386,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.891215443611145,0.2601511478424072,1.1714516878128052,287.8656921386719,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.86529541015625,1.0,0.4849626719951629,1.0,1.0,0.0,1.0,-2.7067439556121826,2.706738233566284,5.897300525248284e-06,2.0938704013824463,0.5226365327835083,0.5226365327835083,0.0,80.91942596435547,58.0,16189.4658203125,-0.0,2151.537353515625,1.0,283.1499938964844,287.0502319335937,292.6869201660156,293.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17523.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417759418487549,1.0,0.0,0.0,0.9935750961303712,0.9935795068740844,6.587108458688817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.62451171875,0.0,61.23332214355469,1895.4371337890625,0.0,653.1436157226562,0.3149051964282989,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9182929396629332,0.2833786606788635,0.2550103068351745,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.9822065830230712,0.3427802324295044,0.3243555128574371,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.943038284778595,0.3035491406917572,0.2124553173780441,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9474888443946838,0.3074958920478821,0.2912727296352386,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.891215443611145,0.2601511478424072,1.1714516878128052,287.8656921386719,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.86529541015625,1.0,0.4849626719951629,1.0,1.0,0.0,1.0,-2.7067439556121826,2.706738233566284,5.897300525248284e-06,2.0938704013824463,0.5226365327835083,0.5226365327835083,0.0,80.91942596435547,58.0,16189.4658203125,-0.0,2151.537353515625,1.0,283.1499938964844,287.0502319335937,292.6869201660156,293.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17523.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417759418487549,1.0,0.0,0.0,0.9935750961303712,0.9935795068740844,6.587108458688817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.62451171875,0.0,61.23332214355469,1895.4371337890625,0.0,653.1436157226562,0.3149051964282989,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9519696235656738,0.2848164737224579,0.2561016082763672,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85693359375,0.9990000128746032,0.3446900844573974,0.3175656497478485,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.9740963578224182,0.3046354353427887,0.2130786776542663,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.9780927896499634,0.3088226616382599,0.2923429906368255,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.92095547914505,0.2607401609420776,1.1732062101364136,287.8568420410156,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.8553771972656,1.0,0.4807423055171966,1.0,1.0,0.0,1.0,-2.704075574874878,2.7040696144104004,5.886527560505783e-06,2.0922091007232666,0.5284256339073181,0.5284256339073181,0.0,75.53919219970703,58.0,16420.810546875,-0.0,2110.76123046875,1.0,283.1499938964844,287.0371398925781,292.70721435546875,293.87066650390625,293.1499938964844,293.1499938964844,283.1499938964844,17471.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545823872089386,1.0,0.0,0.0,1.0121396780014038,1.0121440887451172,6.835563226559317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.646484375,0.0,63.23725128173828,1895.4371337890625,0.0,669.402099609375,0.3177312314510345,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9648478031158448,0.2855976819992065,0.2567435204982757,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448486328125,0.9990000128746032,0.3464647829532623,0.3064400851726532,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.9850053191184998,0.3051947951316833,0.2134313583374023,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.9887383580207824,0.3095187544822693,0.2929483354091644,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450927734375,0.9341419339179992,0.2610306739807129,1.174243688583374,287.8446655273437,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178100585937,287.8428649902344,1.0,0.4777227342128753,1.0,1.0,0.0,1.0,-2.693878173828125,2.6938724517822266,5.842252903676126e-06,2.0843377113342285,0.5317370295524597,0.5317370295524597,0.0,73.31820678710938,78.0,16536.421875,-0.0,2076.0908203125,1.0,283.1499938964844,287.0246887207031,292.7186584472656,293.8900146484375,293.1499938964844,293.1499938964844,283.1499938964844,17445.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548175573348999,1.0,0.0,0.0,1.02305805683136,1.0230625867843628,6.983835731944056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.03173828125,0.0,64.4494400024414,1895.4371337890625,0.0,679.0315551757812,0.3194283545017242,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9702784419059752,0.2866985201835632,0.2576957643032074,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.9990000128746032,0.3494978249073028,0.3024098873138428,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.9892717599868774,0.3059688210487366,0.2139522582292556,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.9929859042167664,0.310484766960144,0.2938331961631775,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9394491314888,0.2614480853080749,1.1759544610977173,287.8301696777344,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.8293762207031,1.0,0.4779464602470398,1.0,1.0,0.0,1.0,-2.6938846111297607,2.6938788890838623,5.8412183534528594e-06,2.083836555480957,0.5365203022956848,0.5365203022956848,0.0,72.63902282714844,78.0,16731.736328125,-0.0,2071.677001953125,1.0,283.1499938964844,287.0075378417969,292.7341003417969,293.91619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17409.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514236092567444,1.0,0.0,0.0,1.0388175249099731,1.038822054862976,7.200655005590306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.94091796875,0.0,66.23462677001953,1895.4371337890625,0.0,692.5572509765625,0.3219118416309356,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.9678428173065186,0.2878151834011078,0.258708506822586,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233337402344,0.9990000128746032,0.3522099554538727,0.3059365749359131,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233337402344,0.9868425726890564,0.3067393898963928,0.2145057022571563,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233337402344,0.9908075332641602,0.3114469349384308,0.2947631478309631,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9358759522438048,0.2618733048439026,1.1779459714889526,287.8232727050781,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.8229675292969,1.0,0.4801713228225708,1.0,1.0,0.0,1.0,-2.703500747680664,2.7034947872161865,5.88258626521565e-06,2.091081142425537,0.5416303277015686,0.5416303277015686,0.0,73.54839324951172,98.0,16958.70703125,-0.0,2096.555419921875,1.0,283.1499938964844,286.9956359863281,292.7498779296875,293.9437866210937,293.1499938964844,293.1499938964844,283.1499938964844,17365.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546846389770508,1.0,0.0,0.0,1.055673360824585,1.0556780099868774,7.436226212576005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.72607421875,0.0,68.17652130126953,1895.4371337890625,0.0,706.4043579101562,0.3245826363563537,1.0,0.0,3.0,1.0,0.0
12391020,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9461926817893982,0.2901006639003753,0.2608791887760162,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9990000128746032,0.3552748560905456,0.3288552165031433,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9669468402862548,0.3082829415798187,0.2156887203454971,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9719969630241394,0.3133675158023834,0.2967217266559601,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9114914536476136,0.2627231478691101,1.1824663877487185,287.8205261230469,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8208312988281,1.0,0.4896889925003052,1.0,1.0,0.0,1.0,-2.7427897453308105,2.742783546447754,6.0541888160514645e-06,2.121180772781372,0.5528108477592468,0.5528108477592468,0.0,78.84558868408203,118.0,17492.283203125,-0.0,2210.509033203125,1.0,283.1499938964844,286.979248046875,292.78564453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17262.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561814546585083,1.0,0.0,0.0,1.0929358005523682,1.0929404497146606,7.970447768457235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.43603515625,0.0,72.61267852783203,1895.4371337890625,0.0,737.6322631835938,0.3305738270282745,1.0,0.0,3.0,1.0,0.0
12391080,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9461926817893982,0.2901006639003753,0.2608791887760162,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9990000128746032,0.3552748560905456,0.3288552165031433,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9669468402862548,0.3082829415798187,0.2156887203454971,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9719969630241394,0.3133675158023834,0.2967217266559601,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9114914536476136,0.2627231478691101,1.1824663877487185,287.8205261230469,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8208312988281,1.0,0.4896889925003052,1.0,1.0,0.0,1.0,-2.7427897453308105,2.742783546447754,6.0541888160514645e-06,2.121180772781372,0.5528108477592468,0.5528108477592468,0.0,78.84558868408203,118.0,17492.283203125,-0.0,2210.509033203125,1.0,283.1499938964844,286.979248046875,292.78564453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17262.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561814546585083,1.0,0.0,0.0,1.0929358005523682,1.0929404497146606,7.970447768457235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.43603515625,0.0,72.61267852783203,1895.4371337890625,0.0,737.6322631835938,0.3305738270282745,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.8867053389549255,0.2923058867454529,0.2633771598339081,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.811767578125,0.9532968997955322,0.3559780716896057,0.3375606834888458,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9045709371566772,0.3097002506256103,0.2170890420675277,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9101527333259584,0.3151560425758362,0.2989673316478729,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8568876385688782,0.2634121775627136,1.188247799873352,287.81170654296875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.81085205078125,1.0,0.5024072527885437,1.0,1.0,0.0,1.0,-2.76666522026062,2.7666592597961426,6.161481906019617e-06,2.140310049057007,0.5650837421417236,0.5650837421417236,0.0,92.75630950927734,138.0,18041.84765625,-0.0,2354.07373046875,1.0,283.1499938964844,286.9576721191406,292.8264465332031,294.0813293457031,293.1499938964844,293.1499938964844,283.1499938964844,17147.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570350170135498,1.0,0.0,0.0,1.135028839111328,1.1350336074829102,8.596214229328326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.8916015625,0.0,77.90119934082031,1895.4371337890625,0.0,776.786865234375,0.3375291526317596,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.8867053389549255,0.2923058867454529,0.2633771598339081,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.811767578125,0.9532968997955322,0.3559780716896057,0.3375606834888458,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9045709371566772,0.3097002506256103,0.2170890420675277,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9101527333259584,0.3151560425758362,0.2989673316478729,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8568876385688782,0.2634121775627136,1.188247799873352,287.81170654296875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.81085205078125,1.0,0.5024072527885437,1.0,1.0,0.0,1.0,-2.76666522026062,2.7666592597961426,6.161481906019617e-06,2.140310049057007,0.5650837421417236,0.5650837421417236,0.0,92.75630950927734,138.0,18041.84765625,-0.0,2354.07373046875,1.0,283.1499938964844,286.9576721191406,292.8264465332031,294.0813293457031,293.1499938964844,293.1499938964844,283.1499938964844,17147.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570350170135498,1.0,0.0,0.0,1.135028839111328,1.1350336074829102,8.596214229328326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.8916015625,0.0,77.90119934082031,1895.4371337890625,0.0,776.786865234375,0.3375291526317596,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8418065905570984,0.2943673431873321,0.2658593356609344,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.8976961970329285,0.3576188683509826,0.339542806148529,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8567956686019897,0.310911625623703,0.21844582259655,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8619104623794556,0.3167444765567779,0.3011575639247894,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8141645193099976,0.2639010846614837,1.1937156915664673,287.7894592285156,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884521484375,1.0,0.5162104368209839,1.0,1.0,0.0,1.0,-2.783862590789795,2.7838563919067383,6.2376484493142925e-06,2.1533052921295166,0.578156590461731,0.578156590461731,0.0,109.93116760253906,156.0,18609.904296875,-0.0,2506.07421875,1.0,283.1499938964844,286.9242858886719,292.8662109375,294.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17033.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798507332801819,1.0,0.0,0.0,1.1812610626220703,1.181265950202942,9.310762294489905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.41748046875,0.0,84.0855941772461,1895.4371337890625,0.0,822.721435546875,0.3454209268093109,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8418065905570984,0.2943673431873321,0.2658593356609344,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.8976961970329285,0.3576188683509826,0.339542806148529,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8567956686019897,0.310911625623703,0.21844582259655,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8619104623794556,0.3167444765567779,0.3011575639247894,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8141645193099976,0.2639010846614837,1.1937156915664673,287.7894592285156,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884521484375,1.0,0.5162104368209839,1.0,1.0,0.0,1.0,-2.783862590789795,2.7838563919067383,6.2376484493142925e-06,2.1533052921295166,0.578156590461731,0.578156590461731,0.0,109.93116760253906,156.0,18609.904296875,-0.0,2506.07421875,1.0,283.1499938964844,286.9242858886719,292.8662109375,294.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17033.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798507332801819,1.0,0.0,0.0,1.1812610626220703,1.181265950202942,9.310762294489905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.41748046875,0.0,84.0855941772461,1895.4371337890625,0.0,822.721435546875,0.3454209268093109,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8104833364486694,0.2963723540306091,0.2683152854442596,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636108398437,0.8612666726112366,0.3597196638584137,0.3421222269535064,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8238199949264526,0.3119493126869201,0.2197001427412033,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8287417888641357,0.3181618452072143,0.3032129406929016,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.7801679968833923,0.2642416357994079,1.1986359357833862,287.7635192871094,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.7623596191406,1.0,0.5299510955810547,1.0,1.0,0.0,1.0,-2.7998058795928955,2.799799680709839,6.30925524092163e-06,2.165616989135742,0.592083215713501,0.592083215713501,0.0,127.85367584228516,144.0,19209.533203125,-0.0,2663.072021484375,1.0,283.1499938964844,286.8866882324219,292.9041442871094,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,16916.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898062586784363,1.0,0.0,0.0,1.2317895889282229,1.2317945957183838,1.0124335148020692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.4189453125,0.0,91.288330078125,1895.4371337890625,0.0,873.623779296875,0.3542885780334472,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8104833364486694,0.2963723540306091,0.2683152854442596,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636108398437,0.8612666726112366,0.3597196638584137,0.3421222269535064,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8238199949264526,0.3119493126869201,0.2197001427412033,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8287417888641357,0.3181618452072143,0.3032129406929016,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.7801679968833923,0.2642416357994079,1.1986359357833862,287.7635192871094,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.7623596191406,1.0,0.5299510955810547,1.0,1.0,0.0,1.0,-2.7998058795928955,2.799799680709839,6.30925524092163e-06,2.165616989135742,0.592083215713501,0.592083215713501,0.0,127.85367584228516,144.0,19209.533203125,-0.0,2663.072021484375,1.0,283.1499938964844,286.8866882324219,292.9041442871094,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,16916.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898062586784363,1.0,0.0,0.0,1.2317895889282229,1.2317945957183838,1.0124335148020692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.4189453125,0.0,91.288330078125,1895.4371337890625,0.0,873.623779296875,0.3542885780334472,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.8043255805969238,0.2973497211933136,0.2693501710891723,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7485656738281,0.8547770380973816,0.3608382046222687,0.3433201909065246,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486572265625,0.8175276517868042,0.3124169409275055,0.2201560586690902,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486572265625,0.822597861289978,0.3188176155090332,0.3040081858634949,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.7734701633453369,0.2643656134605407,1.20002543926239,287.7484436035156,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7470703125,1.0,0.5329347848892212,1.0,1.0,0.0,1.0,-2.805668592453003,2.805662155151367,6.335810667223996e-06,2.1702001094818115,0.5993416905403137,0.5993416905403137,0.0,132.20913696289062,144.0,19515.53515625,-0.0,2705.963623046875,1.0,283.1499938964844,286.86590576171875,292.9227600097656,294.26629638671875,293.1499938964844,293.1499938964844,283.1499938964844,16856.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948816537857056,1.0,0.0,0.0,1.2586455345153809,1.2586506605148315,1.0570616382210576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.88232421875,0.0,95.3115692138672,1895.4371337890625,0.0,900.7013549804688,0.3590968549251556,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.8027229905128479,0.2983258366584778,0.2702793776988983,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315673828125,0.8531110286712646,0.3619863092899322,0.3444447517395019,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.8155529499053955,0.3128691017627716,0.2205190956592559,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.820780873298645,0.3194548189640045,0.3046753108501434,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318725585937,0.7712277770042419,0.2644753158092499,1.2008256912231443,287.7314758300781,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.7299499511719,1.0,0.5344281792640686,1.0,1.0,0.0,1.0,-2.810338258743286,2.810332059860229,6.3569268604624085e-06,2.173815488815308,0.6067765355110168,0.6067765355110168,0.0,133.8799285888672,132.0,19824.79296875,-0.0,2727.9423828125,1.0,283.1499938964844,286.8433837890625,292.9411926269531,294.3033142089844,293.1499938964844,293.1499938964844,283.1499938964844,16796.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999876260757446,1.0,0.0,0.0,1.2865184545516968,1.286523699760437,1.104397711060301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.48583984375,0.0,99.63650512695312,1895.4371337890625,0.0,928.7310791015624,0.3641552031040191,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.807613730430603,0.3002778887748718,0.2719541788101196,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.8580805659294128,0.3643419146537781,0.3465675115585327,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8192204833030701,0.3137427568435669,0.2210782319307327,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8246961832046509,0.3206903636455536,0.3057754039764404,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.7743890881538391,0.2646699547767639,1.20137619972229,287.6938171386719,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6921081542969,1.0,0.5340903997421265,1.0,1.0,0.0,1.0,-2.8175606727600098,2.817554235458374,6.389620921254391e-06,2.1793923377990723,0.6221656799316406,0.6221656799316406,0.0,132.2730255126953,120.0,20454.818359375,-0.0,2733.30517578125,1.0,283.1499938964844,286.7948608398437,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16676.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102049946784973,1.0,0.0,0.0,1.3452517986297607,1.3452571630477903,1.2075375366293886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.3876953125,0.0,109.25878143310548,1895.4371337890625,0.0,987.0964965820312,0.3750206530094147,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.807613730430603,0.3002778887748718,0.2719541788101196,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.8580805659294128,0.3643419146537781,0.3465675115585327,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8192204833030701,0.3137427568435669,0.2210782319307327,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8246961832046509,0.3206903636455536,0.3057754039764404,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.7743890881538391,0.2646699547767639,1.20137619972229,287.6938171386719,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6921081542969,1.0,0.5340903997421265,1.0,1.0,0.0,1.0,-2.8175606727600098,2.817554235458374,6.389620921254391e-06,2.1793923377990723,0.6221656799316406,0.6221656799316406,0.0,132.2730255126953,120.0,20454.818359375,-0.0,2733.30517578125,1.0,283.1499938964844,286.7948608398437,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16676.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102049946784973,1.0,0.0,0.0,1.3452517986297607,1.3452571630477903,1.2075375366293886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.3876953125,0.0,109.25878143310548,1895.4371337890625,0.0,987.0964965820312,0.3750206530094147,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8195481300354004,0.302221268415451,0.2734655141830444,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6525573730469,0.8712179064750671,0.3667455017566681,0.3485767841339111,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8299535512924194,0.3145815432071686,0.2214891612529754,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.8357609510421753,0.321882426738739,0.3066660761833191,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.7849127650260925,0.2648410201072693,1.20102059841156,287.6524353027344,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.65057373046875,1.0,0.5308640599250793,1.0,1.0,0.0,1.0,-2.822930335998535,2.8229238986968994,6.413947630790062e-06,2.1835224628448486,0.6382237076759338,0.6382237076759338,0.0,126.36680603027344,108.0,21099.146484375,-0.0,2704.90380859375,1.0,283.1499938964844,286.74267578125,293.0137634277344,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203755736351013,1.0,0.0,0.0,1.4078727960586548,1.4078783988952637,1.32257483187459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.33203125,0.0,120.30741119384766,1895.4371337890625,0.0,1048.0458984375,0.3868856132030487,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8195481300354004,0.302221268415451,0.2734655141830444,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6525573730469,0.8712179064750671,0.3667455017566681,0.3485767841339111,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8299535512924194,0.3145815432071686,0.2214891612529754,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.8357609510421753,0.321882426738739,0.3066660761833191,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.7849127650260925,0.2648410201072693,1.20102059841156,287.6524353027344,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.65057373046875,1.0,0.5308640599250793,1.0,1.0,0.0,1.0,-2.822930335998535,2.8229238986968994,6.413947630790062e-06,2.1835224628448486,0.6382237076759338,0.6382237076759338,0.0,126.36680603027344,108.0,21099.146484375,-0.0,2704.90380859375,1.0,283.1499938964844,286.74267578125,293.0137634277344,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203755736351013,1.0,0.0,0.0,1.4078727960586548,1.4078783988952637,1.32257483187459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.33203125,0.0,120.30741119384766,1895.4371337890625,0.0,1048.0458984375,0.3868856132030487,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368520736694336,0.3041411638259887,0.2748673558235168,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914673328399658,0.3691739439964294,0.3505173325538635,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8466516733169556,0.3153824210166931,0.221803143620491,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085205078125,0.8530599474906921,0.3230302035808563,0.3074189722537994,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8015592694282532,0.2649881541728973,1.2001022100448608,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259255766868591,1.0,1.0,0.0,1.0,-2.827126979827881,2.827120542526245,6.432964255509432e-06,2.1867380142211914,0.6549292802810669,0.6549292802810669,0.0,117.96297454833984,96.0,21755.572265625,-0.0,2656.540283203125,1.0,283.1499938964844,286.6877136230469,293.05010986328125,294.5274353027344,293.1499938964844,293.1499938964844,283.1499938964844,16438.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304863095283508,1.0,0.0,0.0,1.474246621131897,1.474252462387085,1.4502194289889308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.3193359375,0.0,132.95126342773438,1895.4371337890625,0.0,1111.3450927734375,0.3997432291507721,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368520736694336,0.3041411638259887,0.2748673558235168,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914673328399658,0.3691739439964294,0.3505173325538635,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8466516733169556,0.3153824210166931,0.221803143620491,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085205078125,0.8530599474906921,0.3230302035808563,0.3074189722537994,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8015592694282532,0.2649881541728973,1.2001022100448608,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259255766868591,1.0,1.0,0.0,1.0,-2.827126979827881,2.827120542526245,6.432964255509432e-06,2.1867380142211914,0.6549292802810669,0.6549292802810669,0.0,117.96297454833984,96.0,21755.572265625,-0.0,2656.540283203125,1.0,283.1499938964844,286.6877136230469,293.05010986328125,294.5274353027344,293.1499938964844,293.1499938964844,283.1499938964844,16438.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304863095283508,1.0,0.0,0.0,1.474246621131897,1.474252462387085,1.4502194289889308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.3193359375,0.0,132.95126342773438,1895.4371337890625,0.0,1111.3450927734375,0.3997432291507721,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8533201813697815,0.3055024445056915,0.2758248150348663,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752868652344,0.9108848571777344,0.3709305822849273,0.3518876135349273,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8629360795021057,0.3159313201904297,0.2219845801591873,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.8699179887771606,0.3238258063793182,0.3078975081443786,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757141113281,0.8168139457702637,0.2650766670703888,1.1991965770721436,287.5751647949219,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5731506347656,1.0,0.5217065811157227,1.0,1.0,0.0,1.0,-2.829629898071289,2.8296234607696533,6.444305654440541e-06,2.1886494159698486,0.6673493385314941,0.6673493385314941,0.0,110.98333740234376,96.0,22234.025390625,-0.0,2614.063720703125,1.0,283.1499938964844,286.6468200683594,293.07635498046875,294.5821533203125,293.1499938964844,293.1499938964844,283.1499938964844,16354.7705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377243399620056,1.0,0.0,0.0,1.5242613554000854,1.524267315864563,1.550287578311327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.130859375,0.0,143.14208984375,1895.4371337890625,0.0,1158.255859375,0.4096037149429321,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.8608728051185608,0.3060281276702881,0.2761881947517395,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56219482421875,0.9203306436538696,0.3716157674789428,0.3524168133735657,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8704215884208679,0.3161362707614898,0.2220460921525955,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623474121094,0.8776360154151917,0.3241263329982757,0.3080708682537079,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.8233151435852051,0.2651068270206451,1.198800563812256,287.56207275390625,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.56005859375,1.0,0.5199613571166992,1.0,1.0,0.0,1.0,-2.830509185791016,2.83050274848938,6.448289695981657e-06,2.189319610595703,0.6722649931907654,0.6722649931907654,0.0,108.12970733642578,84.0,22421.009765625,-0.0,2596.353759765625,1.0,283.1499938964844,286.6307067871094,293.0865783691406,294.603515625,293.1499938964844,293.1499938964844,283.1499938964844,16322.8037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405274868011475,1.0,0.0,0.0,1.5441817045211792,1.5441876649856567,1.5910732997781454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.22216796875,0.0,147.3647003173828,1895.4371337890625,0.0,1176.7708740234375,0.4135686755180359,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8763139843940735,0.3069606721401214,0.2768263220787048,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5385437011719,0.93962162733078,0.3728421628475189,0.3533585965633392,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8856871128082275,0.3164889812469482,0.222142294049263,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.8932948112487793,0.3246490955352783,0.3083614706993103,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.836269199848175,0.2651539742946625,1.1980355978012085,287.5384216308594,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.5363464355469,1.0,0.5167209506034851,1.0,1.0,0.0,1.0,-2.831953763961792,2.831947326660156,6.454833510360913e-06,2.1904189586639404,0.6811690926551819,0.6811690926551819,0.0,102.8753662109375,84.0,22756.171875,-0.0,2563.32861328125,1.0,283.1499938964844,286.6016540527344,293.1048278808594,294.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,16266.9228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455127596855164,1.0,0.0,0.0,1.580434799194336,1.5804409980773926,1.666658278054456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.96826171875,0.0,155.29624938964844,1895.4371337890625,0.0,1210.1688232421875,0.4208373129367828,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.894602358341217,0.307883083820343,0.2774513065814972,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145874023437,0.9608379602432252,0.3740706443786621,0.3542973101139068,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9036760330200196,0.316826581954956,0.2222233116626739,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147399902344,0.9120544195175172,0.3251557946205139,0.3086307644844055,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150146484375,0.8516919612884521,0.2651926577091217,1.1972064971923828,287.51446533203125,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.51239013671875,1.0,0.513356626033783,1.0,1.0,0.0,1.0,-2.8332581520080566,2.833251476287842,6.460738859459525e-06,2.191409111022949,0.6902265548706055,0.6902265548706055,0.0,97.47057342529295,72.0,23092.216796875,-0.0,2528.92041015625,1.0,283.1499938964844,286.5722961425781,293.123046875,294.6800231933594,293.1499938964844,293.1499938964844,283.1499938964844,16212.4658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504681706428528,1.0,0.0,0.0,1.617478370666504,1.61748468875885,1.7457030310197297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.86474609375,0.0,163.73556518554688,1895.4371337890625,0.0,1243.9508056640625,0.4283300638198852,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9436033964157104,0.3096837699413299,0.2786771357059479,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765532076358795,0.3538245260715484,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.952606737613678,0.3174541890621185,0.2223613113164901,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.961600124835968,0.3261181712150574,0.3091336786746979,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917874693870544,0.2652379274368286,1.195469617843628,287.4657287597656,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062220692634583,1.0,1.0,0.0,1.0,-2.8330278396606445,2.833021402359009,6.460336862801341e-06,2.1915245056152344,0.7087974548339844,0.7087974548339844,0.0,86.77792358398438,90.0,23781.951171875,-0.0,2454.462646484375,1.0,283.1499938964844,286.5160827636719,293.1595458984375,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.1083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602815985679626,1.0,0.0,0.0,1.6937847137451172,1.693791389465332,1.914299190275415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.15966796875,0.0,182.22393798828125,1895.4371337890625,0.0,1312.5185546875,0.4439566433429718,1.0,0.0,3.0,1.0,0.0
