time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9436033964157104,0.3096837699413299,0.2786771357059479,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765532076358795,0.3538245260715484,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.952606737613678,0.3174541890621185,0.2223613113164901,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.961600124835968,0.3261181712150574,0.3091336786746979,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917874693870544,0.2652379274368286,1.195469617843628,287.4657287597656,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062220692634583,1.0,1.0,0.0,1.0,-2.8330278396606445,2.833021402359009,6.460336862801341e-06,2.1915245056152344,0.7087974548339844,0.7087974548339844,0.0,86.77792358398438,90.0,23781.951171875,-0.0,2454.462646484375,1.0,283.1499938964844,286.5160827636719,293.1595458984375,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.1083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602815985679626,1.0,0.0,0.0,1.6937847137451172,1.693791389465332,1.914299190275415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.15966796875,0.0,182.22393798828125,1895.4371337890625,0.0,1312.5185546875,0.4439566433429718,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9444825053215028,0.3113650381565094,0.280212253332138,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797193765640259,0.3549300134181976,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9521597027778624,0.3179821074008941,0.2227484434843063,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.961495578289032,0.3269826173782348,0.3099734783172607,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.8908575773239136,0.2652142643928528,1.195454239845276,287.4136657714844,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119567871094,1.0,0.5078913569450378,1.0,1.0,0.0,1.0,-2.837457656860352,2.837451219558716,6.479272087744903e-06,2.1943705081939697,0.7278948426246643,0.7278948426246643,0.0,87.11984252929688,108.0,24506.962890625,-0.0,2466.67333984375,1.0,283.1499938964844,286.4625549316406,293.1966857910156,294.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,16019.3603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700987219810486,1.0,0.0,0.0,1.772544026374817,1.7725510597229004,2.096464299938816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.07568359375,0.0,202.9479217529297,1895.4371337890625,0.0,1383.244140625,0.4603385925292969,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9444825053215028,0.3113650381565094,0.280212253332138,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797193765640259,0.3549300134181976,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9521597027778624,0.3179821074008941,0.2227484434843063,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.961495578289032,0.3269826173782348,0.3099734783172607,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.8908575773239136,0.2652142643928528,1.195454239845276,287.4136657714844,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119567871094,1.0,0.5078913569450378,1.0,1.0,0.0,1.0,-2.837457656860352,2.837451219558716,6.479272087744903e-06,2.1943705081939697,0.7278948426246643,0.7278948426246643,0.0,87.11984252929688,108.0,24506.962890625,-0.0,2466.67333984375,1.0,283.1499938964844,286.4625549316406,293.1966857910156,294.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,16019.3603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700987219810486,1.0,0.0,0.0,1.772544026374817,1.7725510597229004,2.096464299938816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.07568359375,0.0,202.9479217529297,1895.4371337890625,0.0,1383.244140625,0.4603385925292969,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9128668904304504,0.3129443526268005,0.2819177210330963,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800693988800048,0.3817669153213501,0.3615137040615082,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9192097783088684,0.3184297382831573,0.2232837677001953,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9294112920761108,0.3277657926082611,0.3110143840312958,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8630918264389038,0.2651184797286987,1.1964682340621948,287.37286376953125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3709716796875,1.0,0.5147860646247864,1.0,1.0,0.0,1.0,-2.850386142730713,2.850379705429077,6.538942216138821e-06,2.204590082168579,0.7478370666503906,0.7478370666503906,0.0,94.61898040771484,126.0,25269.193359375,-0.0,2547.28515625,1.0,283.1499938964844,286.4159240722656,293.2352600097656,294.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801735758781433,1.0,0.0,0.0,1.8538841009140008,1.8538914918899536,2.293287764132401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.8134765625,0.0,226.13912963867188,1895.4371337890625,0.0,1457.9378662109375,0.4774660766124725,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9128668904304504,0.3129443526268005,0.2819177210330963,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800693988800048,0.3817669153213501,0.3615137040615082,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9192097783088684,0.3184297382831573,0.2232837677001953,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9294112920761108,0.3277657926082611,0.3110143840312958,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8630918264389038,0.2651184797286987,1.1964682340621948,287.37286376953125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3709716796875,1.0,0.5147860646247864,1.0,1.0,0.0,1.0,-2.850386142730713,2.850379705429077,6.538942216138821e-06,2.204590082168579,0.7478370666503906,0.7478370666503906,0.0,94.61898040771484,126.0,25269.193359375,-0.0,2547.28515625,1.0,283.1499938964844,286.4159240722656,293.2352600097656,294.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801735758781433,1.0,0.0,0.0,1.8538841009140008,1.8538914918899536,2.293287764132401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.8134765625,0.0,226.13912963867188,1895.4371337890625,0.0,1457.9378662109375,0.4774660766124725,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744447231292725,0.3143469095230102,0.2836622595787048,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32843017578125,0.9391737580299376,0.3838679194450378,0.36392343044281,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.878783106803894,0.3187357187271118,0.2238715440034866,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.8876238465309143,0.3284078538417816,0.3121263682842254,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282653093338013,0.2648840546607971,1.1978238821029663,287.3283386230469,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241760611534119,1.0,1.0,0.0,1.0,-2.859210729598999,2.859204053878784,6.579126875294605e-06,2.2112512588500977,0.7684307098388672,0.7684307098388672,0.0,107.03721618652344,144.0,26010.986328125,-0.0,2653.327392578125,1.0,283.1499938964844,286.36688232421875,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903778314590454,1.0,0.0,0.0,1.937110185623169,1.9371179342269893,2.503813902876573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.498046875,0.0,251.89366149902344,1895.4371337890625,0.0,1535.65966796875,0.4952088296413421,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744447231292725,0.3143469095230102,0.2836622595787048,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32843017578125,0.9391737580299376,0.3838679194450378,0.36392343044281,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.878783106803894,0.3187357187271118,0.2238715440034866,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.8876238465309143,0.3284078538417816,0.3121263682842254,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282653093338013,0.2648840546607971,1.1978238821029663,287.3283386230469,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241760611534119,1.0,1.0,0.0,1.0,-2.859210729598999,2.859204053878784,6.579126875294605e-06,2.2112512588500977,0.7684307098388672,0.7684307098388672,0.0,107.03721618652344,144.0,26010.986328125,-0.0,2653.327392578125,1.0,283.1499938964844,286.36688232421875,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903778314590454,1.0,0.0,0.0,1.937110185623169,1.9371179342269893,2.503813902876573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.498046875,0.0,251.89366149902344,1895.4371337890625,0.0,1535.65966796875,0.4952088296413421,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8571551442146301,0.3149897456169128,0.2845190465450287,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30682373046875,0.9177677035331726,0.3849418759346008,0.3652077615261078,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8607941269874573,0.3188438713550567,0.2241630107164383,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.8693720698356628,0.3286832571029663,0.3126786649227142,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072204589844,0.8121528029441833,0.2647236585617065,1.1984941959381104,287.3067321777344,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2712707519531,287.304931640625,1.0,0.5294603705406189,1.0,1.0,0.0,1.0,-2.8636038303375244,2.8635973930358887,6.599324024136877e-06,2.214632511138916,0.7790027260780334,0.7790027260780334,0.0,114.28787994384766,144.0,26379.7421875,-0.0,2713.884521484375,1.0,283.1499938964844,286.3427734375,293.2910461425781,295.04296875,293.1499938964844,293.1499938964844,283.1499938964844,15831.0498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953973174095154,1.0,0.0,0.0,1.9792709350585933,1.9792789220809937,2.613989522615157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.2900390625,0.0,265.750732421875,1895.4371337890625,0.0,1574.6204833984375,0.5042708516120911,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8417129516601562,0.3155974447727203,0.2853613197803497,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856140136719,0.8993330597877502,0.3860164284706116,0.3665157556533813,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8447104692459106,0.3189262151718139,0.2244494557380676,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.8529622554779053,0.3289318084716797,0.3132234215736389,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860107421875,0.796116828918457,0.2645381093025207,1.1991357803344729,287.2855224609375,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2685852050781,287.28375244140625,1.0,0.5349936485290527,1.0,1.0,0.0,1.0,-2.8679585456848145,2.8679518699646,6.619376108574215e-06,2.217985153198242,0.789759635925293,0.789759635925293,0.0,122.01375579833984,147.0,26745.96875,-0.0,2777.85595703125,1.0,283.1499938964844,286.3189697265625,293.3089599609375,295.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,15806.2666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003312706947327,1.0,0.0,0.0,2.0216822624206543,2.021690368652344,2.727213370690152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.01220703125,0.0,280.2582702636719,1895.4371337890625,0.0,1613.36865234375,0.513433039188385,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8248905539512634,0.3167336583137512,0.2867763638496399,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801181316375732,0.3881592750549316,0.3689280152320862,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269332647323608,0.3190363049507141,0.2248307019472122,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8349980115890503,0.3293681740760803,0.3140488266944885,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.7773876786231995,0.2641118168830871,1.199189066886902,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419736504554749,1.0,1.0,0.0,1.0,-2.8740768432617188,2.874070167541504,6.647665941272862e-06,2.222724437713623,0.81180739402771,0.81180739402771,0.0,132.317626953125,135.0,27458.00390625,-0.0,2864.197998046875,1.0,283.1499938964844,286.2715759277344,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.6181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709883987903595,1.0,0.0,0.0,2.106848955154419,2.1068575382232666,2.961830318781722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.658203125,0.0,311.1724853515625,1895.4371337890625,0.0,1689.61181640625,0.5319624543190002,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8248905539512634,0.3167336583137512,0.2867763638496399,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801181316375732,0.3881592750549316,0.3689280152320862,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269332647323608,0.3190363049507141,0.2248307019472122,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8349980115890503,0.3293681740760803,0.3140488266944885,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.7773876786231995,0.2641118168830871,1.199189066886902,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419736504554749,1.0,1.0,0.0,1.0,-2.8740768432617188,2.874070167541504,6.647665941272862e-06,2.222724437713623,0.81180739402771,0.81180739402771,0.0,132.317626953125,135.0,27458.00390625,-0.0,2864.197998046875,1.0,283.1499938964844,286.2715759277344,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.6181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709883987903595,1.0,0.0,0.0,2.106848955154419,2.1068575382232666,2.961830318781722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.658203125,0.0,311.1724853515625,1895.4371337890625,0.0,1689.61181640625,0.5319624543190002,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241671323776245,0.317814439535141,0.2877878248691559,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798856735229492,0.3903139233589172,0.3709868788719177,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8254080414772034,0.3191230297088623,0.2249205261468887,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20068359375,0.8336949944496155,0.3297681808471679,0.3144687414169311,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753151655197144,0.2636601328849792,1.1973620653152466,287.200439453125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424505472183228,1.0,1.0,0.0,1.0,-2.876188278198242,2.876181602478028,6.657466201431816e-06,2.22437047958374,0.8345726132392883,0.8345726132392883,0.0,133.38804626464844,123.0,28134.681640625,-0.0,2876.660400390625,1.0,283.1499938964844,286.2242736816406,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.3818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188870310783386,1.0,0.0,0.0,2.191813468933105,2.191822528839112,3.205535108463664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.615234375,0.0,344.4808959960937,1895.4371337890625,0.0,1762.873779296875,0.5506109595298767,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241671323776245,0.317814439535141,0.2877878248691559,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798856735229492,0.3903139233589172,0.3709868788719177,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8254080414772034,0.3191230297088623,0.2249205261468887,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20068359375,0.8336949944496155,0.3297681808471679,0.3144687414169311,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753151655197144,0.2636601328849792,1.1973620653152466,287.200439453125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424505472183228,1.0,1.0,0.0,1.0,-2.876188278198242,2.876181602478028,6.657466201431816e-06,2.22437047958374,0.8345726132392883,0.8345726132392883,0.0,133.38804626464844,123.0,28134.681640625,-0.0,2876.660400390625,1.0,283.1499938964844,286.2242736816406,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.3818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188870310783386,1.0,0.0,0.0,2.191813468933105,2.191822528839112,3.205535108463664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.615234375,0.0,344.4808959960937,1895.4371337890625,0.0,1762.873779296875,0.5506109595298767,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324960470199585,0.3188798725605011,0.2885739505290985,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903711438179016,0.3925068080425262,0.3728599846363067,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329731822013855,0.3192320466041565,0.224859744310379,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416495323181152,0.3301761746406555,0.3146710693836212,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.7825500965118408,0.263231873512268,1.194567322731018,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394338965415955,1.0,1.0,0.0,1.0,-2.87619686126709,2.876190423965454,6.65744755679043e-06,2.224350690841675,0.85807865858078,0.85807865858078,0.0,128.87232971191406,111.0,28778.025390625,-0.0,2845.037841796875,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.0556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272284626960754,1.0,0.0,0.0,2.275686740875244,2.275696277618408,3.455559181020363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.84814453125,0.0,379.8885803222656,1895.4371337890625,0.0,1831.9002685546875,0.5691775679588318,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324960470199585,0.3188798725605011,0.2885739505290985,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903711438179016,0.3925068080425262,0.3728599846363067,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329731822013855,0.3192320466041565,0.224859744310379,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416495323181152,0.3301761746406555,0.3146710693836212,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.7825500965118408,0.263231873512268,1.194567322731018,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394338965415955,1.0,1.0,0.0,1.0,-2.87619686126709,2.876190423965454,6.65744755679043e-06,2.224350690841675,0.85807865858078,0.85807865858078,0.0,128.87232971191406,111.0,28778.025390625,-0.0,2845.037841796875,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.0556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272284626960754,1.0,0.0,0.0,2.275686740875244,2.275696277618408,3.455559181020363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.84814453125,0.0,379.8885803222656,1895.4371337890625,0.0,1831.9002685546875,0.5691775679588318,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8439851403236389,0.3197223842144012,0.2891074419021606,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273193359375,0.9044545888900756,0.394291490316391,0.3742952942848205,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8438630104064941,0.3193424046039581,0.2247589379549026,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8530558347702026,0.3305169641971588,0.3147536218166351,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.7932537794113159,0.2629161179065704,1.1920099258422852,287.12725830078125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256103515625,1.0,0.535485565662384,1.0,1.0,0.0,1.0,-2.8754680156707764,2.875461339950561,6.654008757323027e-06,2.2237582206726074,0.8774504065513611,0.8774504065513611,0.0,122.91304779052734,111.0,29270.01171875,-0.0,2801.582275390625,1.0,283.1499938964844,286.1430969238281,293.4390563964844,295.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,15804.3095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334222197532654,1.0,0.0,0.0,2.341471672058105,2.341481924057007,3.658231833014725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.9599609375,0.0,409.4898681640625,1895.4371337890625,0.0,1883.83056640625,0.5838373899459839,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8475056290626526,0.3199314475059509,0.2892315089702606,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.9088726043701172,0.3947417736053467,0.3746495842933655,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472304940223694,0.3193732798099518,0.2247297763824463,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8565827012062073,0.3306043744087219,0.3147678673267364,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.796546220779419,0.2628411054611206,1.1913479566574097,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1180725097656,1.0,0.5343562960624695,1.0,1.0,0.0,1.0,-2.875229358673096,2.87522292137146,6.652887350355741e-06,2.2235658168792725,0.882373571395874,0.882373571395874,0.0,121.2076187133789,99.0,29389.884765625,-0.0,2789.08056640625,1.0,283.1499938964844,286.13458251953125,293.4457702636719,295.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,15813.8330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349087595939636,1.0,0.0,0.0,2.357682466506958,2.35769271850586,3.709061502377154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.591796875,0.0,417.0387268066406,1895.4371337890625,0.0,1896.376953125,0.5874620079994202,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8575872182846069,0.3204510807991028,0.2895276844501495,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10137939453125,0.9220193028450012,0.3958749175071716,0.3755303025245666,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8569181561470032,0.3194564878940582,0.2246522158384323,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8667100667953491,0.3308271765708923,0.3147954046726227,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8058962821960449,0.2626609206199646,1.1896686553955078,287.101318359375,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.09979248046875,1.0,0.5313294529914856,1.0,1.0,0.0,1.0,-2.874565601348877,2.874558925628662,6.649769602518063e-06,2.223031997680664,0.8948329091072083,0.8948329091072083,0.0,116.63763427734376,99.0,29684.05859375,-0.0,2755.53369140625,1.0,283.1499938964844,286.1138610839844,293.46258544921875,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,15841.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738516628742218,1.0,0.0,0.0,2.3977298736572266,2.397740364074707,3.8361349652404897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.91455078125,0.0,436.1267700195313,1895.4371337890625,0.0,1926.9559326171875,0.5964353084564209,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.869638979434967,0.3209660351276397,0.2898074090480804,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839233398437,0.9377074241638184,0.3970183134078979,0.376407653093338,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685578107833862,0.3195480704307556,0.2245708107948303,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.878817081451416,0.3310559689998626,0.3148154318332672,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.8164259791374207,0.2624908983707428,1.1879726648330688,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824279785156,1.0,0.5280777215957642,1.0,1.0,0.0,1.0,-2.873844146728516,2.873837471008301,6.646384008490713e-06,2.2224528789520264,0.9075090885162354,0.9075090885162354,0.0,111.73297882080078,87.0,29970.353515625,-0.0,2719.526611328125,1.0,283.1499938964844,286.0939636230469,293.4794006347656,295.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,15875.158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74197918176651,1.0,0.0,0.0,2.4370150566101074,2.437025785446167,3.962869641327416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.861328125,0.0,455.4699096679688,1895.4371337890625,0.0,1956.4716796875,0.6082633137702942,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005075693130493,0.3218958675861358,0.290281742811203,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733688235282898,0.3992607295513153,0.3781214356422424,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.8985860347747803,0.3196850121021271,0.2243756800889969,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099397659301758,0.3314674794673919,0.3148095905780792,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417381048202515,0.262127012014389,1.184446930885315,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210831761360168,1.0,1.0,0.0,1.0,-2.871995687484741,2.8719890117645264,6.63775881548645e-06,2.220988273620605,0.9330918192863464,0.9330918192863464,0.0,101.28385925292967,75.0,30686.466796875,-0.0,2642.16796875,1.0,283.1499938964844,286.03631591796875,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.8359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493136525154114,1.0,0.0,0.0,2.5458874702453613,2.545898914337158,4.324856774928776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.5576171875,0.0,514.4152221679688,1895.4371337890625,0.0,2019.5164794921875,0.6338655948638916,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005075693130493,0.3218958675861358,0.290281742811203,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733688235282898,0.3992607295513153,0.3781214356422424,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.8985860347747803,0.3196850121021271,0.2243756800889969,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099397659301758,0.3314674794673919,0.3148095905780792,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417381048202515,0.262127012014389,1.184446930885315,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210831761360168,1.0,1.0,0.0,1.0,-2.871995687484741,2.8719890117645264,6.63775881548645e-06,2.220988273620605,0.9330918192863464,0.9330918192863464,0.0,101.28385925292967,75.0,30686.466796875,-0.0,2642.16796875,1.0,283.1499938964844,286.03631591796875,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.8359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493136525154114,1.0,0.0,0.0,2.5458874702453613,2.545898914337158,4.324856774928776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.5576171875,0.0,514.4152221679688,1895.4371337890625,0.0,2019.5164794921875,0.6338655948638916,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9393744468688964,0.3226493895053863,0.2906615436077118,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015755653381347,0.3734536468982696,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363059997558594,0.3197142481803894,0.2241554260253906,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493386149406432,0.3317707479000091,0.3147695064544678,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.8719139695167542,0.2616826593875885,1.180884599685669,286.9695129394531,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131912231445312,1.0,1.0,0.0,1.0,-2.8608884811401367,2.860881805419922,6.587532425328391e-06,2.2128548622131348,0.9590917825698853,0.9590917825698853,0.0,91.6319351196289,63.0,31387.72265625,-0.0,2550.967529296875,1.0,283.1499938964844,285.9701538085937,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572202086448669,1.0,0.0,0.0,2.666952848434448,2.666965246200561,4.7459593588428106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.90185546875,0.0,586.6943359375,1895.4371337890625,0.0,2088.235595703125,0.6625208854675293,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9393744468688964,0.3226493895053863,0.2906615436077118,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015755653381347,0.3734536468982696,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363059997558594,0.3197142481803894,0.2241554260253906,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493386149406432,0.3317707479000091,0.3147695064544678,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.8719139695167542,0.2616826593875885,1.180884599685669,286.9695129394531,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131912231445312,1.0,1.0,0.0,1.0,-2.8608884811401367,2.860881805419922,6.587532425328391e-06,2.2128548622131348,0.9590917825698853,0.9590917825698853,0.0,91.6319351196289,63.0,31387.72265625,-0.0,2550.967529296875,1.0,283.1499938964844,285.9701538085937,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572202086448669,1.0,0.0,0.0,2.666952848434448,2.666965246200561,4.7459593588428106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.90185546875,0.0,586.6943359375,1895.4371337890625,0.0,2088.235595703125,0.6625208854675293,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9686443209648132,0.3230826258659363,0.2909069061279297,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070205390453338,0.3431502282619476,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.965245008468628,0.3195043206214905,0.2238841205835342,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769285917282104,0.3318398594856262,0.3146633505821228,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964928388595581,0.26105996966362,1.1771979331970217,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027687549591064,1.0,1.0,0.0,1.0,-2.8212778568267822,2.8212716579437256,6.406182819773676e-06,2.1821272373199463,0.984891414642334,0.984891414642334,0.0,84.32627868652344,83.0,31898.89453125,-0.0,2412.199951171875,1.0,283.1499938964844,285.88592529296875,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18051.04296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646985054016113,1.0,0.0,0.0,2.794201374053955,2.794214963912964,5.209652726989589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.6962890625,0.0,670.3836059570312,1895.4371337890625,0.0,2153.908447265625,0.6927662491798401,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9686443209648132,0.3230826258659363,0.2909069061279297,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070205390453338,0.3431502282619476,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.965245008468628,0.3195043206214905,0.2238841205835342,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769285917282104,0.3318398594856262,0.3146633505821228,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964928388595581,0.26105996966362,1.1771979331970217,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027687549591064,1.0,1.0,0.0,1.0,-2.8212778568267822,2.8212716579437256,6.406182819773676e-06,2.1821272373199463,0.984891414642334,0.984891414642334,0.0,84.32627868652344,83.0,31898.89453125,-0.0,2412.199951171875,1.0,283.1499938964844,285.88592529296875,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18051.04296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646985054016113,1.0,0.0,0.0,2.794201374053955,2.794214963912964,5.209652726989589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.6962890625,0.0,670.3836059570312,1895.4371337890625,0.0,2153.908447265625,0.6927662491798401,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9704126715660096,0.323419988155365,0.2911983132362366,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.9990000128746032,0.4137593805789947,0.3415798842906952,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664604067802428,0.3192580044269562,0.223696768283844,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.978303074836731,0.3318721950054168,0.3146731853485107,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971844911575317,0.2604833841323852,1.174443602561951,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.502671480178833,1.0,1.0,0.0,1.0,-2.816159963607788,2.8161535263061523,6.38133542452124e-06,2.177427291870117,1.0,1.0,0.0,83.81124114990234,103.0,32555.76171875,-0.0,2397.68310546875,1.0,283.1499938964844,285.8182067871094,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.3515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709292769432068,1.0,0.0,0.0,2.920234441757202,2.9202492237091064,5.690216084985877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.13671875,0.0,762.2943725585938,1895.4371337890625,0.0,2209.0947265625,0.7229207754135132,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9704126715660096,0.323419988155365,0.2911983132362366,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.9990000128746032,0.4137593805789947,0.3415798842906952,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664604067802428,0.3192580044269562,0.223696768283844,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.978303074836731,0.3318721950054168,0.3146731853485107,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971844911575317,0.2604833841323852,1.174443602561951,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.502671480178833,1.0,1.0,0.0,1.0,-2.816159963607788,2.8161535263061523,6.38133542452124e-06,2.177427291870117,1.0,1.0,0.0,83.81124114990234,103.0,32555.76171875,-0.0,2397.68310546875,1.0,283.1499938964844,285.8182067871094,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.3515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709292769432068,1.0,0.0,0.0,2.920234441757202,2.9202492237091064,5.690216084985877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.13671875,0.0,762.2943725585938,1895.4371337890625,0.0,2209.0947265625,0.7229207754135132,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627798199653624,0.3236120045185089,0.2914202511310577,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159416854381561,0.3500279486179352,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9583445191383362,0.3191689550876617,0.2236711978912353,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9709484577178956,0.3319174349308014,0.3147665858268738,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894580602645874,0.2602279782295227,1.1735509634017944,286.7954406738281,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054594874382019,1.0,1.0,0.0,1.0,-2.825575590133667,2.8255691528320312,6.4237115111609455e-06,2.1845409870147705,1.0,1.0,0.0,85.7179183959961,103.0,32963.65625,-0.0,2431.12646484375,1.0,283.1499938964844,285.79266357421875,293.6375732421875,295.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,20081.568359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740865349769592,1.0,0.0,0.0,2.9848520755767822,2.9848673343658447,5.944822873971134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.5791015625,0.0,814.0201416015625,1895.4371337890625,0.0,2237.212646484375,0.7359117269515991,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9506433010101318,0.3238329589366913,0.2916937470436096,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.417082279920578,0.3630790412425995,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9456668496131896,0.3191133141517639,0.2236905395984649,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9591959714889526,0.331993967294693,0.3149181306362152,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.878244161605835,0.259989321231842,1.1728999614715576,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.78875732421875,1.0,0.5097974538803101,1.0,1.0,0.0,1.0,-2.8410017490386963,2.8409953117370605,6.4937567003653385e-06,2.196337938308716,1.0,1.0,0.0,88.78011322021484,123.0,33326.05859375,-0.0,2485.941162109375,1.0,283.1499938964844,285.7802429199219,293.6560974121094,295.8232727050781,293.1499938964844,293.1499938964844,283.1499938964844,20693.37890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773937582969666,1.0,0.0,0.0,3.029979467391968,3.0299952030181885,6.125939648882195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.54541015625,0.0,851.5023803710938,1895.4371337890625,0.0,2266.77197265625,0.7497230172157288,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133927822113036,0.3243376016616821,0.2924422025680542,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.994517743587494,0.4161809682846069,0.3949459195137024,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.9080647230148317,0.3190892934799194,0.2238984704017639,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218528866767884,0.3322306871414184,0.3154464960098266,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476290702819824,0.2595241367816925,1.1723908185958862,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219598412513733,1.0,1.0,0.0,1.0,-2.881292819976806,2.881286144256592,6.680278602289036e-06,2.2279441356658936,1.0,1.0,0.0,98.72928619384766,143.0,34163.32421875,-0.0,2644.702392578125,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.91143798828125,293.1499938964844,293.1499938964844,283.1499938964844,22067.712890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848552465438843,1.0,0.0,0.0,3.128978967666626,3.128995656967163,6.532788461299788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.04638671875,0.0,937.7235717773438,1895.4371337890625,0.0,2333.84033203125,0.7739335894584656,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133927822113036,0.3243376016616821,0.2924422025680542,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.994517743587494,0.4161809682846069,0.3949459195137024,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.9080647230148317,0.3190892934799194,0.2238984704017639,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218528866767884,0.3322306871414184,0.3154464960098266,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476290702819824,0.2595241367816925,1.1723908185958862,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219598412513733,1.0,1.0,0.0,1.0,-2.881292819976806,2.881286144256592,6.680278602289036e-06,2.2279441356658936,1.0,1.0,0.0,98.72928619384766,143.0,34163.32421875,-0.0,2644.702392578125,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.91143798828125,293.1499938964844,293.1499938964844,283.1499938964844,22067.712890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848552465438843,1.0,0.0,0.0,3.128978967666626,3.128995656967163,6.532788461299788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.04638671875,0.0,937.7235717773438,1895.4371337890625,0.0,2333.84033203125,0.7739335894584656,1.0,0.0,3.0,1.0,0.0
