time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8600176572799683,0.3246214389801025,0.2934634685516357,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380682706832886,0.4154917597770691,0.3945163786411285,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551943898200989,0.3189289569854736,0.2243659347295761,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666958212852478,0.332330048084259,0.316322922706604,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8007063269615173,0.2588515281677246,1.1731423139572144,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343621373176575,1.0,1.0,0.0,1.0,-2.8837387561798096,2.8837320804595947,6.691497674182756e-06,2.22977876663208,1.0,1.0,0.0,117.57872772216795,163.0,34706.4921875,-0.0,2783.42529296875,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.865234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924486398696899,1.0,0.0,0.0,3.219902992248535,3.219920873641968,6.917973678355338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.91162109375,0.0,1021.8695068359376,1895.4371337890625,0.0,2402.59521484375,0.7961944341659546,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8600176572799683,0.3246214389801025,0.2934634685516357,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380682706832886,0.4154917597770691,0.3945163786411285,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551943898200989,0.3189289569854736,0.2243659347295761,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666958212852478,0.332330048084259,0.316322922706604,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8007063269615173,0.2588515281677246,1.1731423139572144,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343621373176575,1.0,1.0,0.0,1.0,-2.8837387561798096,2.8837320804595947,6.691497674182756e-06,2.22977876663208,1.0,1.0,0.0,117.57872772216795,163.0,34706.4921875,-0.0,2783.42529296875,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.865234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924486398696899,1.0,0.0,0.0,3.219902992248535,3.219920873641968,6.917973678355338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.91162109375,0.0,1021.8695068359376,1895.4371337890625,0.0,2402.59521484375,0.7961944341659546,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250322341918945,0.3247479796409607,0.2943227291107178,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938109874725342,0.4164469242095947,0.3958925306797027,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8203411102294922,0.3186938762664795,0.2247702479362487,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309230804443359,0.3323551714420318,0.3171157538890838,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.7651584148406982,0.2581122815608978,1.173468828201294,286.7414245605469,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471243858337402,1.0,1.0,0.0,1.0,-2.888255834579468,2.888249158859253,6.712385584251024e-06,2.2332303524017334,1.0,1.0,0.0,136.87969970703125,151.0,35226.71875,-0.0,2929.769287109375,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.34375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985740303993225,1.0,0.0,0.0,3.3047282695770264,3.3047471046447754,7.287269454536727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.078125,0.0,1104.7764892578125,1895.4371337890625,0.0,2458.39501953125,0.8169785141944885,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250322341918945,0.3247479796409607,0.2943227291107178,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938109874725342,0.4164469242095947,0.3958925306797027,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8203411102294922,0.3186938762664795,0.2247702479362487,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309230804443359,0.3323551714420318,0.3171157538890838,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.7651584148406982,0.2581122815608978,1.173468828201294,286.7414245605469,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471243858337402,1.0,1.0,0.0,1.0,-2.888255834579468,2.888249158859253,6.712385584251024e-06,2.2332303524017334,1.0,1.0,0.0,136.87969970703125,151.0,35226.71875,-0.0,2929.769287109375,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.34375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985740303993225,1.0,0.0,0.0,3.3047282695770264,3.3047471046447754,7.287269454536727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.078125,0.0,1104.7764892578125,1895.4371337890625,0.0,2458.39501953125,0.8169785141944885,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8158509135246277,0.3248067498207092,0.2946137487888336,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.8837181329727173,0.4177731275558471,0.3972910046577453,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108309507369995,0.3184763491153717,0.2247976809740066,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8217009902000427,0.3323591351509094,0.3173640668392181,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556003928184509,0.2574602365493774,1.1716914176940918,286.72320556640625,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.550283670425415,1.0,1.0,0.0,1.0,-2.8884880542755127,2.888481378555298,6.713572020089487e-06,2.2334578037261963,1.0,1.0,0.0,143.09555053710938,151.0,35647.46484375,-0.0,2974.0576171875,1.0,283.1499938964844,285.673828125,293.78240966796875,296.09686279296875,293.1499938964844,293.1499938964844,283.1499938964844,25719.1328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030538558959961,1.0,0.0,0.0,3.377941608428955,3.3779613971710205,7.613732009303931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.82763671875,0.0,1179.841552734375,1895.4371337890625,0.0,2499.379150390625,0.8319761157035828,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155040740966797,0.3248180150985718,0.2946306765079498,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834417462348938,0.4179750382900238,0.3974804878234863,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104463815689087,0.3184517920017242,0.2247853726148605,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.8213526010513306,0.3323636054992676,0.3173753619194031,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551863789558411,0.2573764324188232,1.171347975730896,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503714084625244,1.0,1.0,0.0,1.0,-2.888322353363037,2.8883156776428223,6.71279894959298e-06,2.233328342437744,1.0,1.0,0.0,143.33389282226562,139.0,35691.23828125,-0.0,2975.33740234375,1.0,283.1499938964844,285.671630859375,293.78570556640625,296.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,25824.705078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035917282104492,1.0,0.0,0.0,3.3848674297332764,3.384887218475342,7.644985089427792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.39990234375,0.0,1187.113525390625,1895.4371337890625,0.0,2504.30908203125,0.8366303443908691,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8156286478042603,0.3248643577098846,0.2946683466434479,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841463923454285,0.4188454151153564,0.3982695341110229,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104533553123474,0.318356841802597,0.2247122526168823,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214549422264099,0.3323879539966583,0.3173902928829193,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549440264701843,0.2570378482341766,1.1697797775268557,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500490069389343,1.0,1.0,0.0,1.0,-2.887362003326416,2.887355327606201,6.708319233439397e-06,2.23257827758789,1.0,1.0,0.0,143.23480224609375,139.0,35937.4765625,-0.0,2972.337890625,1.0,283.1499938964844,285.6549377441406,293.8004455566406,296.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,26541.6875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058038353919983,1.0,0.0,0.0,3.4315335750579834,3.431553840637207,7.857236141717294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.62744140625,0.0,1236.892822265625,1895.4371337890625,0.0,2524.605712890625,0.8452759981155396,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178163170814514,0.3249208331108093,0.2946568429470062,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.887309730052948,0.4197601079940796,0.3990480005741119,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8125762939453125,0.3182827830314636,0.2246090769767761,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236094117164612,0.3324297070503235,0.317361444234848,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.7566651105880737,0.2567228078842163,1.1680352687835691,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2024230957031,286.7021179199219,1.0,0.5488205552101135,1.0,1.0,0.0,1.0,-2.886029005050659,2.8860223293304443,6.702098744426621e-06,2.2315354347229004,1.0,1.0,0.0,141.70285034179688,127.0,36114.93359375,-0.0,2958.372802734375,1.0,283.1499938964844,285.6450500488281,293.8148498535156,296.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,27005.02734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078079223632812,1.0,0.0,0.0,3.4613561630249023,3.461376905441284,7.994400448296801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.36279296875,0.0,1269.422607421875,1895.4371337890625,0.0,2543.021240234375,0.8553972840309143,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8268737196922302,0.325054258108139,0.2945472598075866,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994192481040955,0.4216777682304382,0.4005883336067199,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215177655220032,0.3181918263435364,0.2243590950965881,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.832680881023407,0.3325624763965606,0.3172360062599182,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647952437400818,0.2561604976654053,1.164305329322815,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.544476330280304,1.0,1.0,0.0,1.0,-2.882814645767212,2.882807970046997,6.687107088509947e-06,2.229018449783325,1.0,1.0,0.0,135.6317901611328,115.0,36512.55078125,-0.0,2908.057861328125,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.271484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811493456363678,1.0,0.0,0.0,3.534930944442749,3.534952640533448,8.337871122421348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.00830078125,0.0,1352.1044921875,1895.4371337890625,0.0,2576.95361328125,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8268737196922302,0.325054258108139,0.2945472598075866,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994192481040955,0.4216777682304382,0.4005883336067199,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215177655220032,0.3181918263435364,0.2243590950965881,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.832680881023407,0.3325624763965606,0.3172360062599182,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647952437400818,0.2561604976654053,1.164305329322815,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.544476330280304,1.0,1.0,0.0,1.0,-2.882814645767212,2.882807970046997,6.687107088509947e-06,2.229018449783325,1.0,1.0,0.0,135.6317901611328,115.0,36512.55078125,-0.0,2908.057861328125,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.271484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811493456363678,1.0,0.0,0.0,3.534930944442749,3.534952640533448,8.337871122421348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.00830078125,0.0,1352.1044921875,1895.4371337890625,0.0,2576.95361328125,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411805629730225,0.3252038955688476,0.2943614423274994,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190905094146729,0.4236752390861511,0.4021142721176147,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355279564857483,0.3181686997413635,0.2240851074457168,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472517728805542,0.3327550888061523,0.3170698285102844,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783778309822083,0.255680650472641,1.1604862213134766,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385321974754333,1.0,1.0,0.0,1.0,-2.879305839538574,2.87929916381836,6.670757102256175e-06,2.226268768310547,1.0,1.0,0.0,127.03055572509766,103.0,36891.0078125,-0.0,2839.4130859375,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.115234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814833402633667,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.67707967699971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.65185546875,0.0,1435.44970703125,1895.4371337890625,0.0,2607.77294921875,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411805629730225,0.3252038955688476,0.2943614423274994,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190905094146729,0.4236752390861511,0.4021142721176147,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355279564857483,0.3181686997413635,0.2240851074457168,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472517728805542,0.3327550888061523,0.3170698285102844,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783778309822083,0.255680650472641,1.1604862213134766,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385321974754333,1.0,1.0,0.0,1.0,-2.879305839538574,2.87929916381836,6.670757102256175e-06,2.226268768310547,1.0,1.0,0.0,127.03055572509766,103.0,36891.0078125,-0.0,2839.4130859375,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.115234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814833402633667,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.67707967699971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.65185546875,0.0,1435.44970703125,1895.4371337890625,0.0,2607.77294921875,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612810373306274,0.3253557384014129,0.2941267490386963,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470258951187134,0.4257265329360962,0.4036391377449035,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551137447357178,0.318200945854187,0.2238098978996276,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678556680679321,0.3329972326755523,0.3168960809707641,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974443435668945,0.2552702128887176,1.1567236185073853,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316623449325562,1.0,1.0,0.0,1.0,-2.8757944107055664,2.875787734985352,6.654417120444123e-06,2.2235183715820312,1.0,1.0,0.0,116.9959945678711,91.0,37257.51171875,-0.0,2760.885498046875,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178781270980835,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.71630859375,0.0,1519.6619873046875,1895.4371337890625,0.0,2635.923095703125,0.9079285264015198,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612810373306274,0.3253557384014129,0.2941267490386963,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470258951187134,0.4257265329360962,0.4036391377449035,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551137447357178,0.318200945854187,0.2238098978996276,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678556680679321,0.3329972326755523,0.3168960809707641,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974443435668945,0.2552702128887176,1.1567236185073853,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316623449325562,1.0,1.0,0.0,1.0,-2.8757944107055664,2.875787734985352,6.654417120444123e-06,2.2235183715820312,1.0,1.0,0.0,116.9959945678711,91.0,37257.51171875,-0.0,2760.885498046875,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178781270980835,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.71630859375,0.0,1519.6619873046875,1895.4371337890625,0.0,2635.923095703125,0.9079285264015198,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889765739440918,0.3255017697811126,0.293857604265213,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.979182243347168,0.4278186559677124,0.4051724970340729,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.882262647151947,0.3182799518108368,0.2235447019338607,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.896105170249939,0.3332810997962951,0.3167309761047363,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8218491673469543,0.2549183368682861,1.1530811786651611,286.63897705078125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387634277344,1.0,0.5242483019828796,1.0,1.0,0.0,1.0,-2.8724186420440674,2.8724119663238525,6.638738341280259e-06,2.220879316329956,1.0,1.0,0.0,106.14981842041016,79.0,37618.578125,-0.0,2677.1787109375,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206726312637329,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.830078125,0.0,1604.881103515625,1895.4371337890625,0.0,2661.802001953125,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889765739440918,0.3255017697811126,0.293857604265213,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.979182243347168,0.4278186559677124,0.4051724970340729,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.882262647151947,0.3182799518108368,0.2235447019338607,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.896105170249939,0.3332810997962951,0.3167309761047363,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8218491673469543,0.2549183368682861,1.1530811786651611,286.63897705078125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387634277344,1.0,0.5242483019828796,1.0,1.0,0.0,1.0,-2.8724186420440674,2.8724119663238525,6.638738341280259e-06,2.220879316329956,1.0,1.0,0.0,106.14981842041016,79.0,37618.578125,-0.0,2677.1787109375,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206726312637329,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.830078125,0.0,1604.881103515625,1895.4371337890625,0.0,2661.802001953125,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9065251350402832,0.3255642652511596,0.2937134504318237,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951857328414916,0.4288772046566009,0.4059460163116455,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.8995391130447388,0.3183348476886749,0.2234188914299011,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.91445392370224,0.3334366679191589,0.3166557550430298,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361961245536804,0.2547625005245209,1.1513198614120483,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204097032546997,1.0,1.0,0.0,1.0,-2.870816230773926,2.870809555053711,6.631308224314125e-06,2.2196290493011475,1.0,1.0,0.0,100.53693389892578,79.0,37824.18359375,-0.0,2634.265380859375,1.0,283.1499938964844,285.5404052734375,293.9537048339844,296.40008544921875,293.1499938964844,293.1499938964844,283.1499938964844,32270.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220269680023193,1.0,0.0,0.0,3.783783674240112,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.22265625,0.0,1658.237060546875,1895.4371337890625,0.0,2674.358154296875,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206454753875732,0.3255691230297088,0.2936111092567444,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302408695220947,0.3973403573036194,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128528237342834,0.3183651268482208,0.2233457416296005,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.929230570793152,0.3335670232772827,0.3166512250900268,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8468999266624451,0.2545883953571319,1.1499210596084597,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159690380096436,1.0,1.0,0.0,1.0,-2.858603477478028,2.8585968017578125,6.575885436177487e-06,2.210580825805664,1.0,1.0,0.0,96.44288635253906,67.0,37898.06640625,-0.0,2578.137939453125,1.0,283.1499938964844,285.5301513671875,293.9697265625,296.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,32695.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232840895652771,1.0,0.0,0.0,3.808648824691773,3.808673858642578,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.083984375,0.0,1691.1439208984375,1895.4371337890625,0.0,2686.0205078125,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484745264053344,0.3253735601902008,0.2932662963867187,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361604154109955,0.3673009872436523,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406850934028624,0.3183155953884125,0.223157525062561,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570749402046204,0.3337239921092987,0.3165889680385589,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682752847671509,0.2541919350624084,1.147052526473999,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053024291992188,1.0,1.0,0.0,1.0,-2.8183486461639404,2.818342447280884,6.39199561192072e-06,2.179455280303955,1.0,1.0,0.0,88.78417205810547,85.0,37936.1640625,-0.0,2436.487548828125,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.46002197265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248112201690674,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010134019466932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.00390625,0.0,1778.6387939453125,1895.4371337890625,0.0,2700.198486328125,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484745264053344,0.3253735601902008,0.2932662963867187,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361604154109955,0.3673009872436523,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406850934028624,0.3183155953884125,0.223157525062561,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570749402046204,0.3337239921092987,0.3165889680385589,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682752847671509,0.2541919350624084,1.147052526473999,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053024291992188,1.0,1.0,0.0,1.0,-2.8183486461639404,2.818342447280884,6.39199561192072e-06,2.179455280303955,1.0,1.0,0.0,88.78417205810547,85.0,37936.1640625,-0.0,2436.487548828125,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.46002197265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248112201690674,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010134019466932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.00390625,0.0,1778.6387939453125,1895.4371337890625,0.0,2700.198486328125,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.951956868171692,0.3248496353626251,0.2928471267223358,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432439506053924,0.3631433546543121,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9445159435272216,0.318080186843872,0.2230071127414703,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.960917592048645,0.3337201178073883,0.316596508026123,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.8710857033729553,0.2537630498409271,1.145044445991516,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043081045150757,1.0,1.0,0.0,1.0,-2.810211420059204,2.8102049827575684,6.35373680779594e-06,2.17252254486084,1.0,1.0,0.0,87.63712310791016,105.0,38629.4375,-0.0,2411.101806640625,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296906352043152,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.1064453125,0.0,1853.162841796875,1895.4371337890625,0.0,2745.565673828125,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.951956868171692,0.3248496353626251,0.2928471267223358,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432439506053924,0.3631433546543121,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9445159435272216,0.318080186843872,0.2230071127414703,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.960917592048645,0.3337201178073883,0.316596508026123,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.8710857033729553,0.2537630498409271,1.145044445991516,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043081045150757,1.0,1.0,0.0,1.0,-2.810211420059204,2.8102049827575684,6.35373680779594e-06,2.17252254486084,1.0,1.0,0.0,87.63712310791016,105.0,38629.4375,-0.0,2411.101806640625,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296906352043152,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.1064453125,0.0,1853.162841796875,1895.4371337890625,0.0,2745.565673828125,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315446615219116,0.3235750794410705,0.2920569479465484,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462831318378448,0.383462131023407,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243698716163636,0.3172858357429504,0.2226909846067428,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.941807746887207,0.333205908536911,0.3164198398590088,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549328446388245,0.2529327571392059,1.1426931619644165,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106569528579712,1.0,1.0,0.0,1.0,-2.8302409648895264,2.83023452758789,6.444098744395888e-06,2.18776535987854,1.0,1.0,0.0,92.43109893798828,123.0,40403.375,-0.0,2487.544921875,1.0,282.7560119628906,285.1989440917969,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447855114936829,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.91162109375,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.45703125,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315446615219116,0.3235750794410705,0.2920569479465484,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462831318378448,0.383462131023407,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243698716163636,0.3172858357429504,0.2226909846067428,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.941807746887207,0.333205908536911,0.3164198398590088,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549328446388245,0.2529327571392059,1.1426931619644165,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106569528579712,1.0,1.0,0.0,1.0,-2.8302409648895264,2.83023452758789,6.444098744395888e-06,2.18776535987854,1.0,1.0,0.0,92.43109893798828,123.0,40403.375,-0.0,2487.544921875,1.0,282.7560119628906,285.1989440917969,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447855114936829,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.91162109375,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.45703125,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9011994004249572,0.321805477142334,0.2908483743667602,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9990000128746032,0.4442443251609802,0.4170975089073181,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955650329589844,0.3160709738731384,0.2221243232488632,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112238883972168,0.3322735428810119,0.3159181475639343,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8315383195877075,0.2516713440418243,1.1389102935791016,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208940505981445,1.0,1.0,0.0,1.0,-2.8633744716644287,2.863367795944214,6.595751983695664e-06,2.213327407836914,1.0,1.0,0.0,100.8799819946289,123.0,42290.35546875,0.0,2619.857421875,1.0,282.4569702148437,285.003173828125,294.1652526855469,296.9170227050781,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611308336257935,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.29443359375,0.0,1917.0777587890625,1895.4371337890625,0.0,3039.611328125,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8999248147010803,0.3217352032661438,0.2907921969890594,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.4440685510635376,0.4187109470367431,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.894320547580719,0.3160220682621002,0.2220970541238784,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098700284957886,0.3322353661060333,0.3158922791481018,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304814100265503,0.2516157329082489,1.13872230052948,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213862061500549,1.0,1.0,0.0,1.0,-2.864917755126953,2.8649113178253174,6.602876510442002e-06,2.2145259380340576,1.0,1.0,0.0,101.30552673339844,141.0,42318.125,0.0,2626.35009765625,1.0,282.4559631347656,285.0030517578125,294.1640625,296.9151306152344,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614183664321899,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.2548828125,0.0,1917.830810546875,1895.4371337890625,0.0,3042.308349609375,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.8666415810585022,0.3206351101398468,0.2903456389904022,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.9710968136787416,0.4419562220573425,0.4201903939247131,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0407409667969,0.8616713285446167,0.315223217010498,0.2219482511281967,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404052734375,0.8761438131332397,0.3315776288509369,0.315822422504425,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.8015110492706299,0.2507462799549103,1.1374646425247192,286.0389709472656,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.18072509765625,286.0313720703125,1.0,0.5261617302894592,1.0,1.0,0.0,1.0,-2.849564790725708,2.8495583534240723,6.5544850258447696e-06,2.212637424468994,1.0,1.0,0.0,112.65198516845705,141.0,43644.80859375,0.0,2684.44921875,1.0,282.1932678222656,284.8323059082031,294.2070007324219,297.09454345703125,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719610571861267,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.216796875,0.0,1926.0479736328125,1895.4371337890625,0.0,3141.20556640625,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8496901392936707,0.3193660676479339,0.2895046174526214,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.950972855091095,0.4405646026134491,0.4188275039196014,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8452571034431458,0.3142836689949035,0.2215219140052795,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.8591223359107971,0.3307818472385406,0.3153834342956543,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7851924300193787,0.2497385591268539,1.1344621181488037,285.9925842285156,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642761230469,285.991455078125,1.0,0.5319483280181885,1.0,1.0,0.0,1.0,-2.8571784496307373,2.8571717739105225,6.5686558627930935e-06,2.2091753482818604,1.0,1.0,0.0,119.56684112548828,144.0,43840.265625,0.0,2735.914306640625,1.0,282.15594482421875,284.7897644042969,294.1954650878906,297.0516357421875,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87701815366745,1.0,0.0,0.0,3.981771945953369,3.981799364089966,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.58154296875,0.0,1932.4005126953125,1895.4371337890625,0.0,3188.629638671875,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239911794662476,0.3165917694568634,0.2875891625881195,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172263741493224,0.438957929611206,0.4175257384777069,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203185200691223,0.3121939301490783,0.2205018848180771,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335282802581787,0.3289672434329986,0.3142657577991485,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598409056663513,0.2475125193595886,1.1272752285003662,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375404357910156,1.0,1.0,0.0,1.0,-2.842108249664306,2.842101812362671,6.499614300992107e-06,2.197553873062134,1.0,1.0,0.0,132.0693817138672,132.0,45248.3515625,0.0,2788.040771484375,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897887468338013,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.7802734375,0.0,1941.09619140625,1895.4371337890625,0.0,3308.23193359375,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239911794662476,0.3165917694568634,0.2875891625881195,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172263741493224,0.438957929611206,0.4175257384777069,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203185200691223,0.3121939301490783,0.2205018848180771,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335282802581787,0.3289672434329986,0.3142657577991485,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598409056663513,0.2475125193595886,1.1272752285003662,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375404357910156,1.0,1.0,0.0,1.0,-2.842108249664306,2.842101812362671,6.499614300992107e-06,2.197553873062134,1.0,1.0,0.0,132.0693817138672,132.0,45248.3515625,0.0,2788.040771484375,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897887468338013,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.7802734375,0.0,1941.09619140625,1895.4371337890625,0.0,3308.23193359375,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166584968566895,0.313627541065216,0.2850942313671112,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096252918243408,0.4378945827484131,0.4165752232074737,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.813471794128418,0.3099207878112793,0.2190415412187576,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269916772842407,0.3269470632076263,0.3125332593917846,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527773380279541,0.2451190203428268,1.1173218488693235,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.535988986492157,1.0,1.0,0.0,1.0,-2.822172164916992,2.8221657276153564,6.408816261682659e-06,2.182169198989868,1.0,1.0,0.0,134.48959350585938,120.0,46581.08984375,0.0,2759.00439453125,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005610942840576,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.10595703125,0.0,1946.274658203125,1895.4371337890625,0.0,3408.81396484375,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166584968566895,0.313627541065216,0.2850942313671112,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096252918243408,0.4378945827484131,0.4165752232074737,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.813471794128418,0.3099207878112793,0.2190415412187576,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269916772842407,0.3269470632076263,0.3125332593917846,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527773380279541,0.2451190203428268,1.1173218488693235,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.535988986492157,1.0,1.0,0.0,1.0,-2.822172164916992,2.8221657276153564,6.408816261682659e-06,2.182169198989868,1.0,1.0,0.0,134.48959350585938,120.0,46581.08984375,0.0,2759.00439453125,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005610942840576,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.10595703125,0.0,1946.274658203125,1895.4371337890625,0.0,3408.81396484375,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
