time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8178072571754456,0.3110265135765075,0.282745897769928,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.913263499736786,0.43705815076828,0.415736049413681,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150895833969116,0.3079108297824859,0.2176188081502914,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8288266658782959,0.3251337707042694,0.3107947111129761,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7537802457809448,0.2430317252874374,1.1077589988708496,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.1050109863281,285.40264892578125,1.0,0.5315713286399841,1.0,1.0,0.0,1.0,-2.803050756454468,2.803044557571411,6.32225464869407e-06,2.167378664016724,1.0,1.0,0.0,131.7245330810547,120.0,47846.4375,0.0,2696.7265625,1.0,281.26092529296875,284.12939453125,294.28289794921875,297.3987121582031,293.1499938964844,293.1499938964844,281.25,35939.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098601937294006,1.0,0.0,0.0,3.9931180477142334,3.99314546585083,1.0639411129886869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.91650390625,0.0,1948.9669189453125,1895.4371337890625,0.0,3495.30615234375,0.9824064373970032,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8185028433799744,0.3105602860450744,0.2822737395763397,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.9146242141723632,0.4369269907474518,0.4155555963516235,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158794045448303,0.3075489103794098,0.2173298746347427,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296561241149902,0.324804812669754,0.3104381561279297,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.754425048828125,0.2426495254039764,1.1058456897735596,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305096507072449,1.0,1.0,0.0,1.0,-2.7991909980773926,2.799184560775757,6.304829184955452e-06,2.1643824577331543,1.0,1.0,0.0,130.88796997070312,108.0,47853.39453125,0.0,2682.350341796875,1.0,281.2558288574219,284.12255859375,294.2782287597656,297.383056640625,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100548028945924,1.0,0.0,0.0,3.993382215499878,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.41357421875,0.0,1949.3538818359373,1895.4371337890625,0.0,3497.112548828125,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259439468383789,0.3074004650115967,0.2792462408542633,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.927775502204895,0.435902327299118,0.4143783748149872,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238964080810547,0.3050970435142517,0.2154646962881088,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380472660064697,0.3225634694099426,0.3081164360046386,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615054249763489,0.2401297688484192,1.0935100317001345,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226476192474365,1.0,1.0,0.0,1.0,-2.7742815017700195,2.774275302886963,6.193035915202927e-06,2.1450841426849365,1.0,1.0,0.0,123.93194580078124,96.0,49076.60546875,0.0,2579.921630859375,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186768531799316,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1220703125,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.9423828125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259439468383789,0.3074004650115967,0.2792462408542633,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.927775502204895,0.435902327299118,0.4143783748149872,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238964080810547,0.3050970435142517,0.2154646962881088,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380472660064697,0.3225634694099426,0.3081164360046386,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615054249763489,0.2401297688484192,1.0935100317001345,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226476192474365,1.0,1.0,0.0,1.0,-2.7742815017700195,2.774275302886963,6.193035915202927e-06,2.1450841426849365,1.0,1.0,0.0,123.93194580078124,96.0,49076.60546875,0.0,2579.921630859375,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186768531799316,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1220703125,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.9423828125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314893245697021,0.3058047294616699,0.277715653181076,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.937027871608734,0.4353684782981872,0.4137684106826782,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8297072052955627,0.3038592040538788,0.2145153135061264,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441964387893677,0.321422666311264,0.3069227039813995,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669055461883545,0.2388656735420227,1.0872291326522827,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.0270690917969,1.0,0.5181333422660828,1.0,1.0,0.0,1.0,-2.761585235595703,2.7615792751312256,6.136420779512264e-06,2.1352388858795166,1.0,1.0,0.0,119.62848663330078,96.0,50198.2890625,0.0,2523.269775390625,1.0,280.6927185058594,283.7128295898437,294.3520202636719,297.6532897949219,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249584078788756,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.1064453125,0.0,1951.798583984375,1895.4371337890625,0.0,3634.84521484375,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.837858259677887,0.3041487634181976,0.2760671377182007,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472678303718568,0.4347701966762543,0.4130357503890991,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363569974899292,0.3025715351104736,0.2134934663772583,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8513087630271912,0.3202298879623413,0.3056335151195526,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731934189796448,0.2375663369894027,1.0806257724761963,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133035182952881,1.0,1.0,0.0,1.0,-2.748010873794556,2.748004913330078,6.076184490666492e-06,2.12471604347229,1.0,1.0,0.0,115.05941009521484,84.0,50255.72265625,0.0,2463.4521484375,1.0,280.6556701660156,283.664794921875,294.3462829589844,297.6008605957031,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266142845153807,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.32666015625,0.0,1952.2718505859373,1895.4371337890625,0.0,3650.0693359375,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.8500704765319824,0.3016150891780853,0.2736093699932098,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.9649286270141602,0.4338128864765167,0.4119389653205871,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8489857316017151,0.3006021082401275,0.2119644433259964,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.864848256111145,0.3183956444263458,0.3036912679672241,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.7851971387863159,0.2355955839157104,1.070704221725464,284.7873840332031,284.95001220703125,295.8737487792969,291.3480834960937,295.87225341796875,297.06182861328125,284.7831726074219,1.0,0.5056107640266418,1.0,1.0,0.0,1.0,-2.7276451587677,2.7276391983032227,5.986359610687941e-06,2.10892391204834,0.996814787387848,0.996814787387848,0.0,107.61007690429688,84.0,51389.87890625,0.0,2370.79638671875,1.0,280.36553955078125,283.4477233886719,294.3868408203125,297.7333068847656,293.1499938964844,293.1499938964844,280.3500061035156,36074.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338578581809998,1.0,0.0,0.0,3.9935474395751953,3.993574857711792,1.0641699645930205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.9560546875,0.0,1950.637939453125,1895.4371337890625,0.0,3716.451416015625,0.9825672507286072,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546732068061829,0.3008087277412414,0.2727657854557037,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9709347486495972,0.433515727519989,0.4115364253520965,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537392616271973,0.2999732196331024,0.211439236998558,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699365258216858,0.3178053796291351,0.3030217587947845,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.7896822690963745,0.2349608987569809,1.0673468112945557,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029885768890381,1.0,1.0,0.0,1.0,-2.72067666053772,2.720670700073242,5.955751930741826e-06,2.103508234024048,0.996042549610138,0.996042549610138,0.0,105.09940338134766,72.0,51379.0625,0.0,2339.645263671875,1.0,280.35577392578125,283.434326171875,294.38140869140625,297.70703125,293.1499938964844,293.1499938964844,280.04998779296875,36096.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339158535003662,1.0,0.0,0.0,3.9924099445343018,3.9924376010894775,1.0635637863742886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.52197265625,0.0,1949.31494140625,1895.4371337890625,0.0,3716.981201171875,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781207203865051,0.2974059879779815,0.2693766355514526,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960649013519288,0.4321491420269012,0.4099050462245941,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778470754623413,0.2973143756389618,0.2093228697776794,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.895406186580658,0.3152951300144195,0.3003034591674804,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117249608039856,0.2323243767023086,1.0538018941879272,284.56109619140625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919984936714172,1.0,1.0,0.0,1.0,-2.692556142807007,2.6925504207611084,5.833081559103448e-06,2.0816755294799805,0.9891161918640136,0.9891161918640136,0.0,94.51255798339844,60.0,52442.11328125,0.0,2212.482421875,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405911564826964,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588152008494944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.3134765625,0.0,1938.9132080078125,1895.4371337890625,0.0,3777.818603515625,0.9804031848907472,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781207203865051,0.2974059879779815,0.2693766355514526,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960649013519288,0.4321491420269012,0.4099050462245941,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778470754623413,0.2973143756389618,0.2093228697776794,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.895406186580658,0.3152951300144195,0.3003034591674804,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117249608039856,0.2323243767023086,1.0538018941879272,284.56109619140625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919984936714172,1.0,1.0,0.0,1.0,-2.692556142807007,2.6925504207611084,5.833081559103448e-06,2.0816755294799805,0.9891161918640136,0.9891161918640136,0.0,94.51255798339844,60.0,52442.11328125,0.0,2212.482421875,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405911564826964,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588152008494944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.3134765625,0.0,1938.9132080078125,1895.4371337890625,0.0,3777.818603515625,0.9804031848907472,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962109684944153,0.293889045715332,0.2660402953624725,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324551522731781,0.3877333998680115,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966608047485352,0.2944969534873962,0.2072226107120514,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157857298851012,0.3126097917556762,0.2975882589817047,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.827068030834198,0.2295742034912109,1.0405194759368896,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791483283042907,1.0,1.0,0.0,1.0,-2.640185594558716,2.6401801109313965,5.608786977973068e-06,2.04138445854187,0.979028582572937,0.979028582572937,0.0,86.43607330322266,48.0,53133.953125,0.0,2057.14453125,1.0,279.75592041015625,282.9610595703125,294.4498596191406,297.8966979980469,293.1499938964844,293.1499938964844,279.45001220703125,36464.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462771415710448,1.0,0.0,0.0,3.967196941375733,3.96722412109375,1.050172841132735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.83203125,0.0,1919.3035888671875,1895.4371337890625,0.0,3829.3623046875,0.9768376350402832,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962109684944153,0.293889045715332,0.2660402953624725,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324551522731781,0.3877333998680115,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966608047485352,0.2944969534873962,0.2072226107120514,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157857298851012,0.3126097917556762,0.2975882589817047,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.827068030834198,0.2295742034912109,1.0405194759368896,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791483283042907,1.0,1.0,0.0,1.0,-2.640185594558716,2.6401801109313965,5.608786977973068e-06,2.04138445854187,0.979028582572937,0.979028582572937,0.0,86.43607330322266,48.0,53133.953125,0.0,2057.14453125,1.0,279.75592041015625,282.9610595703125,294.4498596191406,297.8966979980469,293.1499938964844,293.1499938964844,279.45001220703125,36464.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462771415710448,1.0,0.0,0.0,3.967196941375733,3.96722412109375,1.050172841132735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.83203125,0.0,1919.3035888671875,1895.4371337890625,0.0,3829.3623046875,0.9768376350402832,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189266562461852,0.2902464866638183,0.2625781595706939,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365995824337005,0.3570664525032043,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202455878257751,0.2914887070655823,0.2049872577190399,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418584704399108,0.3097232282161712,0.2946807146072387,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451637625694275,0.2267281115055084,1.0267434120178225,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644343852996826,1.0,1.0,0.0,1.0,-2.5764472484588623,2.576441764831543,5.340986263036029e-06,1.9919722080230715,0.9655296802520752,0.9655296802520752,0.0,78.11698150634766,51.0,53561.92578125,0.0,1885.1861572265625,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,36725.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499649405479432,1.0,0.0,0.0,3.9414236545562735,3.941450834274292,1.0365721436755848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.2939453125,0.0,1888.063720703125,1895.4371337890625,0.0,3862.646240234375,0.9711705446243286,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189266562461852,0.2902464866638183,0.2625781595706939,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365995824337005,0.3570664525032043,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202455878257751,0.2914887070655823,0.2049872577190399,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418584704399108,0.3097232282161712,0.2946807146072387,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451637625694275,0.2267281115055084,1.0267434120178225,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644343852996826,1.0,1.0,0.0,1.0,-2.5764472484588623,2.576441764831543,5.340986263036029e-06,1.9919722080230715,0.9655296802520752,0.9655296802520752,0.0,78.11698150634766,51.0,53561.92578125,0.0,1885.1861572265625,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,36725.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499649405479432,1.0,0.0,0.0,3.9414236545562735,3.941450834274292,1.0365721436755848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.2939453125,0.0,1888.063720703125,1895.4371337890625,0.0,3862.646240234375,0.9711705446243286,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9284654855728148,0.2884614467620849,0.260915458202362,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396906793117523,0.3454996943473816,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9301583766937256,0.28996741771698,0.2038854211568832,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.9517683386802672,0.3082556426525116,0.2932400405406952,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91925048828125,0.8523670434951782,0.2253257185220718,1.0200849771499634,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587985277175903,1.0,1.0,0.0,1.0,-2.549479007720948,2.549474000930786,5.229179350862978e-06,1.970824241638184,0.956981897354126,0.956981897354126,0.0,75.01422882080078,51.0,54279.5859375,0.0,1817.3714599609373,1.0,279.1941833496094,282.5179748535156,294.51593017578125,298.0931701660156,293.1499938964844,293.1499938964844,279.1499938964844,36885.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532512426376344,1.0,0.0,0.0,3.924504041671753,3.924530982971192,1.0276917237206362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.19580078125,0.0,1867.67431640625,1895.4371337890625,0.0,3892.2041015625,0.9674217104911804,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9350438714027404,0.2866853177547455,0.2592245638370514,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9990000128746032,0.4427364468574524,0.3370814323425293,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.937058925628662,0.2884111702442169,0.2027460634708404,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.958482027053833,0.3067499697208404,0.2917505204677582,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.857407808303833,0.223917931318283,1.0134085416793823,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.45398810505867,1.0,1.0,0.0,1.0,-2.526146411895752,2.526141405105591,5.133593731443398e-06,1.952620506286621,0.9489624500274658,0.9489624500274658,0.0,72.68555450439453,69.0,54062.77734375,0.0,1761.9476318359375,1.0,279.1561279296875,282.4684143066406,294.5110778808594,298.0185546875,293.1499938964844,293.1499938964844,278.8500061035156,37036.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521558880805968,1.0,0.0,0.0,3.904220581054688,3.904247522354126,1.0170961104449816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.02734375,0.0,1843.113037109375,1895.4371337890625,0.0,3882.36328125,0.9629706740379332,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.92587012052536,0.2833667695522308,0.2562284469604492,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468743205070495,0.3417389392852783,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283631443977356,0.2854244112968445,0.2006685733795166,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.950532078742981,0.3038451075553894,0.2890216112136841,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502944707870483,0.2212361693382263,1.0014078617095947,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523142278194427,1.0,1.0,0.0,1.0,-2.50791335105896,2.507908344268799,5.058665010437835e-06,1.937955617904663,0.9300845265388488,0.9300845265388488,0.0,72.8976058959961,87.0,54941.15625,0.0,1731.7193603515625,1.0,278.85650634765625,282.263427734375,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545238018035888,1.0,0.0,0.0,3.85424280166626,3.85426926612854,9.912231462294583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0908203125,0.0,1783.3868408203125,1895.4371337890625,0.0,3903.623046875,0.951940417289734,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.92587012052536,0.2833667695522308,0.2562284469604492,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468743205070495,0.3417389392852783,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283631443977356,0.2854244112968445,0.2006685733795166,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.950532078742981,0.3038451075553894,0.2890216112136841,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502944707870483,0.2212361693382263,1.0014078617095947,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523142278194427,1.0,1.0,0.0,1.0,-2.50791335105896,2.507908344268799,5.058665010437835e-06,1.937955617904663,0.9300845265388488,0.9300845265388488,0.0,72.8976058959961,87.0,54941.15625,0.0,1731.7193603515625,1.0,278.85650634765625,282.263427734375,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545238018035888,1.0,0.0,0.0,3.85424280166626,3.85426926612854,9.912231462294583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0908203125,0.0,1783.3868408203125,1895.4371337890625,0.0,3903.623046875,0.951940417289734,1.0,0.0,3.0,1.0,0.0
12397140,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997337222099304,0.2801846265792846,0.2535386979579925,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460821747779846,0.3653189837932586,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022802710533142,0.282657116651535,0.1988253891468048,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.923536479473114,0.3011068403720855,0.2865750193595886,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297374248504639,0.2186533361673355,0.990592896938324,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.45707568526268,1.0,1.0,0.0,1.0,-2.514846086502075,2.514841079711914,5.086053533887025e-06,1.943002343177796,0.909562885761261,0.909562885761261,0.0,77.57142639160156,105.0,56142.48828125,0.0,1772.2982177734375,1.0,278.5569152832031,282.09454345703125,294.59765625,298.2186889648437,293.1499938964844,293.1499938964844,278.25,37738.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585741758346558,1.0,0.0,0.0,3.7907986640930176,3.790824174880981,9.588588909537066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.1328125,0.0,1709.0401611328125,1895.4371337890625,0.0,3939.86572265625,0.937932789325714,1.0,0.0,3.0,1.0,0.0
12397200,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997337222099304,0.2801846265792846,0.2535386979579925,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460821747779846,0.3653189837932586,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022802710533142,0.282657116651535,0.1988253891468048,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.923536479473114,0.3011068403720855,0.2865750193595886,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297374248504639,0.2186533361673355,0.990592896938324,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.45707568526268,1.0,1.0,0.0,1.0,-2.514846086502075,2.514841079711914,5.086053533887025e-06,1.943002343177796,0.909562885761261,0.909562885761261,0.0,77.57142639160156,105.0,56142.48828125,0.0,1772.2982177734375,1.0,278.5569152832031,282.09454345703125,294.59765625,298.2186889648437,293.1499938964844,293.1499938964844,278.25,37738.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585741758346558,1.0,0.0,0.0,3.7907986640930176,3.790824174880981,9.588588909537066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.1328125,0.0,1709.0401611328125,1895.4371337890625,0.0,3939.86572265625,0.937932789325714,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681405186653137,0.2769532203674316,0.2509359419345855,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.440044105052948,0.4015655517578125,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712390661239624,0.280147910118103,0.197255939245224,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901022672653198,0.2985657155513763,0.2844247817993164,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.802236795425415,0.2161196172237396,0.9805899262428284,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665796160697937,1.0,1.0,0.0,1.0,-2.538769006729126,2.5387637615203857,5.182864697417244e-06,1.961289644241333,0.8878318667411804,0.8878318667411804,0.0,85.7940444946289,108.0,57540.5546875,0.0,1865.1005859375,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3508605957031,293.1499938964844,293.1499938964844,278.54998779296875,38109.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643063545227052,1.0,0.0,0.0,3.7133073806762695,3.713332414627075,9.200578006129944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.814453125,0.0,1620.8067626953125,1895.4371337890625,0.0,3990.87890625,0.9208421111106871,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681405186653137,0.2769532203674316,0.2509359419345855,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.440044105052948,0.4015655517578125,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712390661239624,0.280147910118103,0.197255939245224,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901022672653198,0.2985657155513763,0.2844247817993164,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.802236795425415,0.2161196172237396,0.9805899262428284,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665796160697937,1.0,1.0,0.0,1.0,-2.538769006729126,2.5387637615203857,5.182864697417244e-06,1.961289644241333,0.8878318667411804,0.8878318667411804,0.0,85.7940444946289,108.0,57540.5546875,0.0,1865.1005859375,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3508605957031,293.1499938964844,293.1499938964844,278.54998779296875,38109.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643063545227052,1.0,0.0,0.0,3.7133073806762695,3.713332414627075,9.200578006129944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.814453125,0.0,1620.8067626953125,1895.4371337890625,0.0,3990.87890625,0.9208421111106871,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.838714063167572,0.2750454843044281,0.2491881549358368,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808366298675536,0.4332973957061767,0.4121097922325134,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421756625175476,0.2788549065589905,0.1963612884283065,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595014810562134,0.2972363233566284,0.2831758260726928,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735079526901245,0.2144047319889068,0.9734163880348206,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729187786579132,1.0,1.0,0.0,1.0,-2.5381827354431152,2.538177490234375,5.181171673029894e-06,1.9611912965774536,0.8729154467582703,0.8729154467582703,0.0,95.260498046875,111.0,56370.1171875,0.0,1922.5245361328125,1.0,278.5423278808594,282.2409973144531,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534608721733092,1.0,0.0,0.0,3.636000633239746,3.6360249519348153,8.821475034892501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.8125,0.0,1532.902587890625,1895.4371337890625,0.0,3894.08642578125,0.903592586517334,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.838714063167572,0.2750454843044281,0.2491881549358368,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808366298675536,0.4332973957061767,0.4121097922325134,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421756625175476,0.2788549065589905,0.1963612884283065,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595014810562134,0.2972363233566284,0.2831758260726928,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735079526901245,0.2144047319889068,0.9734163880348206,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729187786579132,1.0,1.0,0.0,1.0,-2.5381827354431152,2.538177490234375,5.181171673029894e-06,1.9611912965774536,0.8729154467582703,0.8729154467582703,0.0,95.260498046875,111.0,56370.1171875,0.0,1922.5245361328125,1.0,278.5423278808594,282.2409973144531,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534608721733092,1.0,0.0,0.0,3.636000633239746,3.6360249519348153,8.821475034892501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.8125,0.0,1532.902587890625,1895.4371337890625,0.0,3894.08642578125,0.903592586517334,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8282057642936707,0.2745420932769775,0.2487517446279525,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.9678345322608948,0.432153582572937,0.4104841649532318,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318405747413635,0.2786208391189575,0.196219116449356,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485761284828186,0.2970034778118133,0.2829829156398773,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630252242088318,0.2139057517051696,0.9713950753211976,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0035095214844,283.8605041503906,1.0,0.4750728905200958,1.0,1.0,0.0,1.0,-2.532867908477783,2.532862663269043,5.159236934559885e-06,1.9569509029388428,0.8672311902046204,0.8672311902046204,0.0,99.30349731445312,111.0,55232.9765625,0.0,1937.849853515625,1.0,278.7979736328125,282.4415588378906,294.6207580566406,298.0624084472656,293.1499938964844,293.1499938964844,278.8500061035156,37949.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945611298084259,1.0,0.0,0.0,3.599492073059082,3.599515914916992,8.64521382482053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.326171875,0.0,1492.08203125,1895.4371337890625,0.0,3823.340576171875,0.8954493999481201,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211753368377686,0.2743019759654999,0.248571902513504,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587122201919556,0.4320030808448791,0.4100492298603058,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250288367271423,0.2786474227905273,0.1962599903345108,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8414464592933655,0.2970221936702728,0.2830322980880737,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561028003692627,0.2136398702859878,0.9703580737113952,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.4769799709320068,1.0,1.0,0.0,1.0,-2.530986785888672,2.530981540679932,5.151329787622672e-06,1.9553712606430047,0.8614265322685242,0.8614265322685242,0.0,102.34706115722656,99.0,55048.0234375,0.0,1953.196533203125,1.0,278.8414306640625,282.5233459472656,294.6581726074219,298.1356811523437,293.1499938964844,293.1499938964844,279.1499938964844,37842.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417367577552797,1.0,0.0,0.0,3.5659823417663574,3.5660059452056885,8.484997238156211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.63232421875,0.0,1455.1552734375,1895.4371337890625,0.0,3788.224853515625,0.8878868222236633,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.823570191860199,0.2742995619773865,0.2483718991279602,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626312255859376,0.4332368075847626,0.4107043147087097,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279116749763489,0.279170274734497,0.196473628282547,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444111943244934,0.2975235879421234,0.2833032310009002,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582933902740479,0.2135752290487289,0.9691144824028016,284.2030944824219,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756428003311157,1.0,1.0,0.0,1.0,-2.5306179523468018,2.5306129455566406,5.149504431756213e-06,1.9549212455749512,0.8535221219062805,0.8535221219062805,0.0,101.1247100830078,87.0,53871.83203125,0.0,1944.9967041015625,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308905005455016,1.0,0.0,0.0,3.5075697898864746,3.5075926780700684,8.209296424865897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.583984375,0.0,1391.3760986328125,1895.4371337890625,0.0,3689.301025390625,0.8746951222419739,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.823570191860199,0.2742995619773865,0.2483718991279602,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626312255859376,0.4332368075847626,0.4107043147087097,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279116749763489,0.279170274734497,0.196473628282547,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444111943244934,0.2975235879421234,0.2833032310009002,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582933902740479,0.2135752290487289,0.9691144824028016,284.2030944824219,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756428003311157,1.0,1.0,0.0,1.0,-2.5306179523468018,2.5306129455566406,5.149504431756213e-06,1.9549212455749512,0.8535221219062805,0.8535221219062805,0.0,101.1247100830078,87.0,53871.83203125,0.0,1944.9967041015625,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308905005455016,1.0,0.0,0.0,3.5075697898864746,3.5075926780700684,8.209296424865897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.583984375,0.0,1391.3760986328125,1895.4371337890625,0.0,3689.301025390625,0.8746951222419739,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383245468139648,0.2748147845268249,0.2484914809465408,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.981461763381958,0.4356006383895874,0.412458211183548,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432937860488892,0.2801995873451233,0.1969250440597534,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605930209159851,0.2985313236713409,0.2838934659957886,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727764844894409,0.21402408182621,0.9694128632545472,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716030657291412,1.0,1.0,0.0,1.0,-2.534475803375244,2.534470558166504,5.164920821698615e-06,1.9577531814575195,0.8490622639656067,0.8490622639656067,0.0,94.97216033935548,75.0,52804.984375,0.0,1914.050537109375,1.0,279.44024658203125,283.0768737792969,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210150241851808,1.0,0.0,0.0,3.463554620742798,3.4635770320892334,8.004558367247228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.3603515625,0.0,1343.5528564453125,1895.4371337890625,0.0,3598.5224609375,0.8646485209465027,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383245468139648,0.2748147845268249,0.2484914809465408,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.981461763381958,0.4356006383895874,0.412458211183548,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432937860488892,0.2801995873451233,0.1969250440597534,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605930209159851,0.2985313236713409,0.2838934659957886,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727764844894409,0.21402408182621,0.9694128632545472,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716030657291412,1.0,1.0,0.0,1.0,-2.534475803375244,2.534470558166504,5.164920821698615e-06,1.9577531814575195,0.8490622639656067,0.8490622639656067,0.0,94.97216033935548,75.0,52804.984375,0.0,1914.050537109375,1.0,279.44024658203125,283.0768737792969,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210150241851808,1.0,0.0,0.0,3.463554620742798,3.4635770320892334,8.004558367247228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.3603515625,0.0,1343.5528564453125,1895.4371337890625,0.0,3598.5224609375,0.8646485209465027,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610461950302124,0.2756718099117279,0.2489019483327865,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387567937374115,0.4082635939121246,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669384121894836,0.2815834581851959,0.1976070404052734,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854685425758362,0.2998923063278198,0.2847953736782074,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950729727745056,0.2148286253213882,0.9712108969688416,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657796919345855,1.0,1.0,0.0,1.0,-2.5345325469970703,2.53452730178833,5.1650163186423015e-06,1.9577280282974243,0.8478619456291199,0.8478619456291199,0.0,87.08904266357422,63.0,51754.84765625,0.0,1865.110595703125,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119136333465576,1.0,0.0,0.0,3.4354264736175537,3.43544864654541,7.875073038121627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.10400390625,0.0,1312.3477783203125,1895.4371337890625,0.0,3514.3544921875,0.858088493347168,1.0,0.0,3.0,1.0,0.0
