time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610461950302124,0.2756718099117279,0.2489019483327865,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387567937374115,0.4082635939121246,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669384121894836,0.2815834581851959,0.1976070404052734,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854685425758362,0.2998923063278198,0.2847953736782074,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950729727745056,0.2148286253213882,0.9712108969688416,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657796919345855,1.0,1.0,0.0,1.0,-2.5345325469970703,2.53452730178833,5.1650163186423015e-06,1.9577280282974243,0.8478619456291199,0.8478619456291199,0.0,87.08904266357422,63.0,51754.84765625,0.0,1865.110595703125,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119136333465576,1.0,0.0,0.0,3.4354264736175537,3.43544864654541,7.875073038121627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.10400390625,0.0,1312.3477783203125,1895.4371337890625,0.0,3514.3544921875,0.858088493347168,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820416927337646,0.2766194343566894,0.2495192885398864,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458260536193847,0.3809707462787628,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888209462165833,0.2830741107463836,0.1984654664993286,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081684350967408,0.3013646304607391,0.2859383821487427,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146489858627319,0.2157722264528274,0.9742258787155152,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571930170059204,1.0,1.0,0.0,1.0,-2.5080010890960693,2.507996082305908,5.057764155935729e-06,1.937380075454712,0.8490390777587891,0.8490390777587891,0.0,80.45166015625,51.0,50408.42578125,0.0,1777.9791259765625,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.00885009765625,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024547338485718,1.0,0.0,0.0,3.422077178955078,3.4220991134643555,7.813990805516369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.931640625,0.0,1296.40869140625,1895.4371337890625,0.0,3426.45556640625,0.8548187613487244,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820416927337646,0.2766194343566894,0.2495192885398864,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458260536193847,0.3809707462787628,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888209462165833,0.2830741107463836,0.1984654664993286,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081684350967408,0.3013646304607391,0.2859383821487427,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146489858627319,0.2157722264528274,0.9742258787155152,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571930170059204,1.0,1.0,0.0,1.0,-2.5080010890960693,2.507996082305908,5.057764155935729e-06,1.937380075454712,0.8490390777587891,0.8490390777587891,0.0,80.45166015625,51.0,50408.42578125,0.0,1777.9791259765625,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.00885009765625,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024547338485718,1.0,0.0,0.0,3.422077178955078,3.4220991134643555,7.813990805516369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.931640625,0.0,1296.40869140625,1895.4371337890625,0.0,3426.45556640625,0.8548187613487244,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957411050796509,0.2771056592464447,0.2498095333576202,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509938657283783,0.3646343648433685,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029510021209716,0.2838293015956878,0.1988823562860489,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.924113392829895,0.3021129965782165,0.286497414112091,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263493776321411,0.2162836641073227,0.9757965803146362,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.05889892578125,1.0,0.4521248042583465,1.0,1.0,0.0,1.0,-2.491784811019897,2.4917798042297363,4.992470167053398e-06,1.9247852563858032,0.8509527444839478,0.8509527444839478,0.0,76.65628814697266,51.0,49284.0625,0.0,1726.931396484375,1.0,280.2921142578125,283.7157897949219,294.8121032714844,297.8863525390625,293.1499938964844,293.1499938964844,280.3500061035156,36143.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952864408493042,1.0,0.0,0.0,3.4201548099517822,3.42017674446106,7.80521418164426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.22021484375,0.0,1293.181396484375,1895.4371337890625,0.0,3359.608642578125,0.8542805314064026,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9125987887382508,0.2776600420475006,0.2501805424690246,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571513831615448,0.3464299738407135,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9210840463638306,0.2846437096595764,0.1993493288755417,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433767795562744,0.3029166162014007,0.2871186435222626,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401666283607483,0.2168654948472976,0.9776839017868042,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466126561164856,1.0,1.0,0.0,1.0,-2.4739365577697754,2.4739315509796143,4.921095296595013e-06,1.9109174013137813,0.8524959683418274,0.8524959683418274,0.0,72.60655212402344,54.0,49016.6875,0.0,1672.2357177734375,1.0,280.3395690917969,283.7608947753906,294.84820556640625,297.9560546875,293.1499938964844,293.1499938964844,280.6499938964844,35981.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917257189750671,1.0,0.0,0.0,3.4220359325408936,3.422057867050171,7.813802653799939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.197265625,0.0,1293.89599609375,1895.4371337890625,0.0,3326.342529296875,0.8545241355895996,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411088824272156,0.278853565454483,0.251036137342453,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708313047885895,0.320988655090332,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503092169761658,0.2863615453243255,0.2003807872533798,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.970775544643402,0.3046094477176666,0.2884935438632965,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624910116195679,0.2181989848613739,0.9825009703636168,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402060806751251,1.0,1.0,0.0,1.0,-2.45305609703064,2.4530510902404785,4.83763051306596e-06,1.8943601846694944,0.8583771586418152,0.8583771586418152,0.0,67.36985778808594,74.0,47830.48046875,0.0,1606.223876953125,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803443908691406,1.0,0.0,0.0,3.434483766555786,3.4345057010650635,7.870752369854017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.369140625,0.0,1303.85888671875,1895.4371337890625,0.0,3219.807861328125,0.8570199012756348,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411088824272156,0.278853565454483,0.251036137342453,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708313047885895,0.320988655090332,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503092169761658,0.2863615453243255,0.2003807872533798,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.970775544643402,0.3046094477176666,0.2884935438632965,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624910116195679,0.2181989848613739,0.9825009703636168,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402060806751251,1.0,1.0,0.0,1.0,-2.45305609703064,2.4530510902404785,4.83763051306596e-06,1.8943601846694944,0.8583771586418152,0.8583771586418152,0.0,67.36985778808594,74.0,47830.48046875,0.0,1606.223876953125,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803443908691406,1.0,0.0,0.0,3.434483766555786,3.4345057010650635,7.870752369854017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.369140625,0.0,1303.85888671875,1895.4371337890625,0.0,3219.807861328125,0.8570199012756348,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420955777168274,0.2803497910499573,0.2522972226142883,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.483085036277771,0.3217144608497619,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518440961837769,0.2883683741092682,0.2017196267843246,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719893336296082,0.3065756857395172,0.2902715504169464,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638755679130554,0.2198381125926971,0.9894976615905762,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.443390816450119,1.0,1.0,0.0,1.0,-2.4675545692443848,2.467549562454224,4.893957338936161e-06,1.9050475358963013,0.8672937750816345,0.8672937750816345,0.0,67.94435119628906,94.0,47124.79296875,0.0,1633.58935546875,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700417280197144,1.0,0.0,0.0,3.459890604019165,3.459912776947021,7.987631533978856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.9892578125,0.0,1326.7706298828125,1895.4371337890625,0.0,3123.2021484375,0.8623947501182556,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420955777168274,0.2803497910499573,0.2522972226142883,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.483085036277771,0.3217144608497619,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518440961837769,0.2883683741092682,0.2017196267843246,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719893336296082,0.3065756857395172,0.2902715504169464,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638755679130554,0.2198381125926971,0.9894976615905762,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.443390816450119,1.0,1.0,0.0,1.0,-2.4675545692443848,2.467549562454224,4.893957338936161e-06,1.9050475358963013,0.8672937750816345,0.8672937750816345,0.0,67.94435119628906,94.0,47124.79296875,0.0,1633.58935546875,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700417280197144,1.0,0.0,0.0,3.459890604019165,3.459912776947021,7.987631533978856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.9892578125,0.0,1326.7706298828125,1895.4371337890625,0.0,3123.2021484375,0.8623947501182556,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130995869636536,0.2801561057567596,0.2526010274887085,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883539378643036,0.3492721021175384,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233642220497132,0.2885909676551819,0.2022688686847686,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451718926429749,0.3066910207271576,0.2909363210201263,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414644002914429,0.219396561384201,0.9905385971069336,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533067047595978,1.0,1.0,0.0,1.0,-2.5037240982055664,2.5037190914154053,5.03819910591119e-06,1.9328746795654297,0.8795540928840637,0.8795540928840637,0.0,74.07084655761719,114.0,46725.5859375,0.0,1731.7080078125,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139404296875,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625769019126892,1.0,0.0,0.0,3.498847007751465,3.4988694190979004,8.168516387740965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.25634765625,0.0,1363.779296875,1895.4371337890625,0.0,3053.175048828125,0.8707906603813171,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130995869636536,0.2801561057567596,0.2526010274887085,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883539378643036,0.3492721021175384,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233642220497132,0.2885909676551819,0.2022688686847686,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451718926429749,0.3066910207271576,0.2909363210201263,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414644002914429,0.219396561384201,0.9905385971069336,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533067047595978,1.0,1.0,0.0,1.0,-2.5037240982055664,2.5037190914154053,5.03819910591119e-06,1.9328746795654297,0.8795540928840637,0.8795540928840637,0.0,74.07084655761719,114.0,46725.5859375,0.0,1731.7080078125,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139404296875,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625769019126892,1.0,0.0,0.0,3.498847007751465,3.4988694190979004,8.168516387740965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.25634765625,0.0,1363.779296875,1895.4371337890625,0.0,3053.175048828125,0.8707906603813171,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806502223014832,0.2812799215316772,0.2536535263061523,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893893897533417,0.3890814781188965,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897969722747803,0.290080189704895,0.2033407688140869,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084015488624572,0.3080035150051117,0.2922315001487732,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141756653785706,0.2198503613471985,0.993163526058197,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681736528873443,1.0,1.0,0.0,1.0,-2.55880093574524,2.558795690536499,5.262128070171457e-06,1.9753389358520508,0.8951781988143921,0.8951781988143921,0.0,83.7696304321289,134.0,46550.56640625,0.0,1888.6044921875,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577557802200317,1.0,0.0,0.0,3.5504515171051025,3.550474166870117,8.41124801809201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.1279296875,0.0,1414.9921875,1895.4371337890625,0.0,3007.958740234375,0.8820517659187317,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806502223014832,0.2812799215316772,0.2536535263061523,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893893897533417,0.3890814781188965,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897969722747803,0.290080189704895,0.2033407688140869,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084015488624572,0.3080035150051117,0.2922315001487732,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141756653785706,0.2198503613471985,0.993163526058197,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681736528873443,1.0,1.0,0.0,1.0,-2.55880093574524,2.558795690536499,5.262128070171457e-06,1.9753389358520508,0.8951781988143921,0.8951781988143921,0.0,83.7696304321289,134.0,46550.56640625,0.0,1888.6044921875,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577557802200317,1.0,0.0,0.0,3.5504515171051025,3.550474166870117,8.41124801809201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.1279296875,0.0,1414.9921875,1895.4371337890625,0.0,3007.958740234375,0.8820517659187317,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649857640266418,0.2820995151996612,0.2544756531715393,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886899590492248,0.4116968512535095,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739721179008484,0.2911046147346496,0.2041205912828445,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.891772985458374,0.3089285790920257,0.2931989729404449,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995750904083252,0.2202694714069366,0.9956284761428832,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614990234375,1.0,0.47703418135643,1.0,1.0,0.0,1.0,-2.592017650604248,2.5920121669769287,5.399674137152033e-06,2.001005411148072,0.9047778248786926,0.9047778248786926,0.0,89.74403381347656,134.0,46053.91796875,0.0,1987.1202392578125,1.0,281.7962951660156,284.8486633300781,295.0150146484375,297.8653564453125,293.1499938964844,293.1499938964844,281.8500061035156,34431.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540497422218323,1.0,0.0,0.0,3.580360651016236,3.580383777618408,8.553558927815175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.25,0.0,1445.548583984375,1895.4371337890625,0.0,2973.215087890625,0.8886493444442749,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503836989402771,0.2830924689769745,0.2555199861526489,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873729050159454,0.4354320168495178,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591150045394897,0.2923066914081573,0.2050710171461105,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.876078188419342,0.3100189864635467,0.2943831086158752,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852187752723694,0.220806673169136,0.9988541007041932,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866364896297455,1.0,1.0,0.0,1.0,-2.628228187561035,2.6282224655151367,5.551688900595764e-06,2.029005527496338,0.9142476320266724,0.9142476320266724,0.0,96.37238311767578,152.0,46523.94921875,0.0,2097.96484375,1.0,281.8412475585937,284.9134216308594,295.0570678710937,297.9832763671875,293.1499938964844,293.1499938964844,281.54998779296875,34296.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550196290016174,1.0,0.0,0.0,3.6132447719573975,3.613268136978149,8.711401733307866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.75830078125,0.0,1480.0423583984375,1895.4371337890625,0.0,2982.305908203125,0.8958814144134521,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133025765419006,0.283682644367218,0.2571565210819244,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.974153220653534,0.4824957847595215,0.4587756395339966,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218952417373657,0.2936005890369415,0.2067679017782211,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.836759626865387,0.3112002313137054,0.2965378761291504,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489320039749146,0.2210894078016281,1.0047491788864136,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.505078136920929,1.0,1.0,0.0,1.0,-2.670582056045532,2.670576333999634,5.733884790970478e-06,2.0625808238983154,0.9284461736679076,0.9284461736679076,0.0,115.36595916748048,140.0,48621.06640625,0.0,2303.82763671875,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34373.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755813241004944,1.0,0.0,0.0,3.674726486206055,3.674750566482544,9.01038504252938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.92138671875,0.0,1548.600830078125,1895.4371337890625,0.0,3175.157958984375,0.9096842408180236,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133025765419006,0.283682644367218,0.2571565210819244,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.974153220653534,0.4824957847595215,0.4587756395339966,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218952417373657,0.2936005890369415,0.2067679017782211,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.836759626865387,0.3112002313137054,0.2965378761291504,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489320039749146,0.2210894078016281,1.0047491788864136,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.505078136920929,1.0,1.0,0.0,1.0,-2.670582056045532,2.670576333999634,5.733884790970478e-06,2.0625808238983154,0.9284461736679076,0.9284461736679076,0.0,115.36595916748048,140.0,48621.06640625,0.0,2303.82763671875,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34373.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755813241004944,1.0,0.0,0.0,3.674726486206055,3.674750566482544,9.01038504252938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.92138671875,0.0,1548.600830078125,1895.4371337890625,0.0,3175.157958984375,0.9096842408180236,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7947213649749756,0.2828545868396759,0.2570815980434418,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.950178563594818,0.480453759431839,0.4566759467124939,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044971227645874,0.2935373783111572,0.2072116583585739,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8196699023246765,0.3111080825328827,0.2971009910106659,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331292629241943,0.2204613536596298,1.004762053489685,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196350097656,285.8860778808594,1.0,0.5106621384620667,1.0,1.0,0.0,1.0,-2.6686460971832275,2.668640375137329,5.725932169298176e-06,2.061257839202881,0.9370627999305724,0.9370627999305724,0.0,125.255126953125,140.0,50118.30859375,0.0,2364.640380859375,1.0,281.26513671875,284.4939880371094,295.1966247558594,298.46661376953125,293.1499938964844,293.1499938964844,281.25,34569.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920904994010925,1.0,0.0,0.0,3.718731880187988,3.718756437301636,9.227478585671632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.13818359375,0.0,1600.0863037109375,1895.4371337890625,0.0,3329.752197265625,0.919682800769806,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925137281417847,0.2826150059700012,0.2569171190261841,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.947333812713623,0.4802097082138061,0.4563899040222168,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024328947067261,0.2934651374816894,0.2072027325630188,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8177317380905151,0.3110266923904419,0.2970836162567138,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313202619552612,0.2202761471271515,1.0042091608047483,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111836791038513,1.0,1.0,0.0,1.0,-2.667409420013428,2.6674036979675293,5.720639364881208e-06,2.060308694839477,0.9390864968299866,0.9390864968299866,0.0,126.38624572753906,128.0,50184.8515625,0.0,2369.450439453125,1.0,281.2578125,284.4805603027344,295.1872253417969,298.4496765136719,293.1499938964844,293.1499938964844,280.95001220703125,34601.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935813903808594,1.0,0.0,0.0,3.7275140285491934,3.727538585662842,9.271112730857568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.392578125,0.0,1610.4417724609375,1895.4371337890625,0.0,3343.68359375,0.9216843843460084,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.785431981086731,0.2804664373397827,0.2554221153259277,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391189813613892,0.4787433743476867,0.4551737308502197,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962384819984436,0.2923541367053985,0.2067352086305618,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118334412574768,0.309865802526474,0.2964045405387878,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.725530743598938,0.2186906933784485,0.9987754821777344,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105619430541992,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562421321868896,1.688318133354187,0.9679240584373474,1.0873360633850098,0.944106936454773,0.944106936454773,0.0,128.77395629882812,116.0,48393.83203125,0.0,2357.83203125,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.421142578125,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031406044960022,1.0,0.0,0.0,3.768247842788696,3.768272876739502,9.474846933699156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.4638671875,0.0,1660.702880859375,1895.4371337890625,0.0,3432.84130859375,0.93104487657547,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.785431981086731,0.2804664373397827,0.2554221153259277,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391189813613892,0.4787433743476867,0.4551737308502197,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962384819984436,0.2923541367053985,0.2067352086305618,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118334412574768,0.309865802526474,0.2964045405387878,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.725530743598938,0.2186906933784485,0.9987754821777344,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105619430541992,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562421321868896,1.688318133354187,0.9679240584373474,1.0873360633850098,0.944106936454773,0.944106936454773,0.0,128.77395629882812,116.0,48393.83203125,0.0,2357.83203125,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.421142578125,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031406044960022,1.0,0.0,0.0,3.768247842788696,3.768272876739502,9.474846933699156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.4638671875,0.0,1660.702880859375,1895.4371337890625,0.0,3432.84130859375,0.93104487657547,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848678827285767,0.2766012251377105,0.252270758152008,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9409645795822144,0.4759241640567779,0.4528207778930664,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969104051589966,0.2897212207317352,0.2051170617341995,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125637769699097,0.3071899712085724,0.2941771447658539,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252821922302246,0.2159246504306793,0.987432062625885,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055544376373291,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313772201538086,0.3275299966335296,2.303847074508667,-0.2661758959293365,0.940333127975464,0.940333127975464,0.0,125.96534729003906,104.0,44927.59765625,0.0,2292.194580078125,1.0,280.6572265625,283.4996337890625,295.0927734375,298.1256408691406,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923172950744629,1.0,0.0,0.0,3.788175821304321,3.788201093673706,9.575326203048462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.6552734375,0.0,1688.6817626953125,1895.4371337890625,0.0,3331.87158203125,0.935875117778778,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848678827285767,0.2766012251377105,0.252270758152008,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9409645795822144,0.4759241640567779,0.4528207778930664,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969104051589966,0.2897212207317352,0.2051170617341995,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125637769699097,0.3071899712085724,0.2941771447658539,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252821922302246,0.2159246504306793,0.987432062625885,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055544376373291,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313772201538086,0.3275299966335296,2.303847074508667,-0.2661758959293365,0.940333127975464,0.940333127975464,0.0,125.96534729003906,104.0,44927.59765625,0.0,2292.194580078125,1.0,280.6572265625,283.4996337890625,295.0927734375,298.1256408691406,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923172950744629,1.0,0.0,0.0,3.788175821304321,3.788201093673706,9.575326203048462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.6552734375,0.0,1688.6817626953125,1895.4371337890625,0.0,3331.87158203125,0.935875117778778,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7861681580543518,0.2745765447616577,0.250341922044754,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.944232165813446,0.4744298458099365,0.4512948989868164,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.798880398273468,0.2882558703422546,0.2040299922227859,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144907355308533,0.3056661188602447,0.2926659882068634,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264270186424255,0.2143655121326446,0.98014098405838,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.77020263671875,1.0,0.5018764734268188,0.0,0.0,1.0,1.0,-2.615346670150757,1.760942723194603e-05,2.615329027175904,-0.589794397354126,0.9374568462371826,0.9374568462371826,0.0,123.35861206054688,104.0,45767.40625,0.0,2245.785888671875,1.0,280.39764404296875,283.3031921386719,295.1070251464844,298.1788024902344,293.1499938964844,293.1499938964844,280.3500061035156,35753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858206272125244,1.0,0.0,0.0,3.791485071182251,3.791510343551636,9.59206204242946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.13623046875,0.0,1694.429443359375,1895.4371337890625,0.0,3271.1015625,0.9367672204971312,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7888019680976868,0.2727673351764679,0.2484963834285736,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9491736888885498,0.4731562435626983,0.4498559534549713,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8021512031555176,0.2869376540184021,0.202964037656784,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175986409187317,0.304254412651062,0.2911546230316162,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285769581794739,0.2128771990537643,0.9727382659912108,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.497577965259552,0.0126591911539435,0.0126591911539435,1.0,1.0,-2.599405527114868,1.5450292266905308e-05,2.5993900299072266,-0.5862523317337036,0.935011386871338,0.935011386871338,0.0,120.15357971191406,92.0,45638.61328125,0.0,2194.097900390625,1.0,280.3571472167969,283.239013671875,295.10821533203125,298.1001281738281,293.1499938964844,293.1499938964844,280.04998779296875,35936.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782210350036621,1.0,0.0,0.0,3.791257858276367,3.791283130645752,9.590912668500096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.6982421875,0.0,1695.5845947265625,1895.4371337890625,0.0,3199.90673828125,0.9368666410446168,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993117570877075,0.2696003019809723,0.2452743649482727,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9648999571800232,0.4710542559623718,0.4474813342094421,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.813592791557312,0.2846781611442566,0.2011023163795471,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284216523170471,0.3017235100269317,0.2884044647216797,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369830012321472,0.2101376205682754,0.958781123161316,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878959059715271,0.037977572530508,0.037977572530508,1.0,1.0,-2.570366859436035,0.0002360202488489,2.5701308250427246,-0.5795645713806152,0.9266594648361206,0.9266594648361206,0.0,111.69546508789062,80.0,46320.828125,0.0,2085.056396484375,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754921555519104,1.0,0.0,0.0,3.7808358669281006,3.780861139297485,9.538255199004195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.15625,0.0,1686.064453125,1895.4371337890625,0.0,3174.321533203125,0.9347689747810364,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993117570877075,0.2696003019809723,0.2452743649482727,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9648999571800232,0.4710542559623718,0.4474813342094421,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.813592791557312,0.2846781611442566,0.2011023163795471,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284216523170471,0.3017235100269317,0.2884044647216797,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369830012321472,0.2101376205682754,0.958781123161316,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878959059715271,0.037977572530508,0.037977572530508,1.0,1.0,-2.570366859436035,0.0002360202488489,2.5701308250427246,-0.5795645713806152,0.9266594648361206,0.9266594648361206,0.0,111.69546508789062,80.0,46320.828125,0.0,2085.056396484375,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754921555519104,1.0,0.0,0.0,3.7808358669281006,3.780861139297485,9.538255199004195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.15625,0.0,1686.064453125,1895.4371337890625,0.0,3174.321533203125,0.9347689747810364,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150376081466675,0.2666815221309662,0.2422839403152465,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848158955574036,0.4691617488861084,0.4453197419643402,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295929431915283,0.282672107219696,0.1994083821773529,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445360064506531,0.2993623912334442,0.2857958674430847,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502351999282837,0.2075875252485275,0.9454947113990784,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.477259874343872,0.0632959529757499,0.0632959529757499,1.0,1.0,-2.543041944503784,0.0023043751716613,2.540737628936768,-0.5713913440704346,0.9152801036834716,0.9152801036834716,0.0,101.73663330078124,68.0,46949.8828125,0.0,1972.123046875,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781701922416687,1.0,0.0,0.0,3.7565629482269287,3.7565879821777344,9.416177135790348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.4052734375,0.0,1660.259521484375,1895.4371337890625,0.0,3199.43017578125,0.9295663237571716,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150376081466675,0.2666815221309662,0.2422839403152465,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848158955574036,0.4691617488861084,0.4453197419643402,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295929431915283,0.282672107219696,0.1994083821773529,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445360064506531,0.2993623912334442,0.2857958674430847,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502351999282837,0.2075875252485275,0.9454947113990784,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.477259874343872,0.0632959529757499,0.0632959529757499,1.0,1.0,-2.543041944503784,0.0023043751716613,2.540737628936768,-0.5713913440704346,0.9152801036834716,0.9152801036834716,0.0,101.73663330078124,68.0,46949.8828125,0.0,1972.123046875,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781701922416687,1.0,0.0,0.0,3.7565629482269287,3.7565879821777344,9.416177135790348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.4052734375,0.0,1660.259521484375,1895.4371337890625,0.0,3199.43017578125,0.9295663237571716,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.832162082195282,0.2638452053070068,0.2394187152385711,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675201177597046,0.4369313716888428,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481982946395874,0.2807824313640594,0.1978326290845871,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638539910316467,0.2970523238182068,0.2832822203636169,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663530111312866,0.2051355391740799,0.9328514337539672,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657126665115356,0.0682623535394668,0.0682623535394668,1.0,1.0,-2.509511232376098,0.0035181678831577,2.505993127822876,-0.5624261498451233,0.9009320735931396,0.9009320735931396,0.0,91.97901916503906,56.0,47436.453125,0.0,1851.6259765625,1.0,279.4575500488281,282.5116271972656,295.23883056640625,298.3548889160156,293.1499938964844,293.1499938964844,279.1499938964844,37078.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822216987609863,1.0,0.0,0.0,3.7177090644836426,3.717733860015869,9.222403036801552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.7119140625,0.0,1618.03271484375,1895.4371337890625,0.0,3237.397705078125,0.921120822429657,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.832162082195282,0.2638452053070068,0.2394187152385711,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675201177597046,0.4369313716888428,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481982946395874,0.2807824313640594,0.1978326290845871,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638539910316467,0.2970523238182068,0.2832822203636169,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663530111312866,0.2051355391740799,0.9328514337539672,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657126665115356,0.0682623535394668,0.0682623535394668,1.0,1.0,-2.509511232376098,0.0035181678831577,2.505993127822876,-0.5624261498451233,0.9009320735931396,0.9009320735931396,0.0,91.97901916503906,56.0,47436.453125,0.0,1851.6259765625,1.0,279.4575500488281,282.5116271972656,295.23883056640625,298.3548889160156,293.1499938964844,293.1499938964844,279.1499938964844,37078.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822216987609863,1.0,0.0,0.0,3.7177090644836426,3.717733860015869,9.222403036801552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.7119140625,0.0,1618.03271484375,1895.4371337890625,0.0,3237.397705078125,0.921120822429657,1.0,0.0,3.0,1.0,0.0
