time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463967442512512,0.2608895301818847,0.236573651432991,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693450033664703,0.4090930521488189,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644480109214783,0.2788259088993072,0.1963062286376953,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805820941925049,0.2946236431598663,0.2807836532592773,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800832986831665,0.2026447057723999,0.920581579208374,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520911574363708,0.0732287541031837,0.0732287541031837,1.0,1.0,-2.4530041217803955,0.004911926575005,2.448092222213745,-0.5483316779136658,0.8831207156181335,0.8831207156181335,0.0,83.85836791992188,44.0,47480.46875,0.0,1705.188720703125,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3778381347656,293.1499938964844,293.1499938964844,279.45001220703125,37542.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885147750377655,1.0,0.0,0.0,3.661827087402344,3.661851644515991,8.947237688516907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.51123046875,0.0,1557.9427490234375,1895.4371337890625,0.0,3264.802001953125,0.9089387059211732,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463967442512512,0.2608895301818847,0.236573651432991,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693450033664703,0.4090930521488189,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644480109214783,0.2788259088993072,0.1963062286376953,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805820941925049,0.2946236431598663,0.2807836532592773,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800832986831665,0.2026447057723999,0.920581579208374,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520911574363708,0.0732287541031837,0.0732287541031837,1.0,1.0,-2.4530041217803955,0.004911926575005,2.448092222213745,-0.5483316779136658,0.8831207156181335,0.8831207156181335,0.0,83.85836791992188,44.0,47480.46875,0.0,1705.188720703125,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3778381347656,293.1499938964844,293.1499938964844,279.45001220703125,37542.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885147750377655,1.0,0.0,0.0,3.661827087402344,3.661851644515991,8.947237688516907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.51123046875,0.0,1557.9427490234375,1895.4371337890625,0.0,3264.802001953125,0.9089387059211732,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558706641197205,0.2598311603069305,0.2352552413940429,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722258448600769,0.3930302262306213,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751093745231628,0.2782120704650879,0.1956167072057724,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914428949356079,0.2937188148498535,0.2796032130718231,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891339063644409,0.2016463130712509,0.9147672653198242,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447046518325805,0.0757119506597518,0.0757119506597518,1.0,1.0,-2.4228904247283936,0.0057548228651285,2.417135715484619,-0.5407801866531372,0.8768866658210754,0.8768866658210754,0.0,79.4576644897461,44.0,45931.19140625,0.0,1629.1895751953125,1.0,279.4012145996094,282.40753173828125,295.1790771484375,298.1156005859375,293.1499938964844,293.1499938964844,279.45001220703125,37593.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738406300544739,1.0,0.0,0.0,3.6309640407562256,3.630988121032715,8.797052828413143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.19873046875,0.0,1523.9549560546875,1895.4371337890625,0.0,3158.833984375,0.9021614789962769,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686131834983826,0.2592623233795166,0.234425738453865,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4766185581684112,0.3745354115962982,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890531063079834,0.2780501246452331,0.1952617317438125,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055050015449524,0.2932203710079193,0.2788237333297729,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009859323501587,0.2009817063808441,0.9104281067848206,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039306640625,1.0,0.4370494484901428,0.0781600922346115,0.0781600922346115,1.0,1.0,-2.393098831176758,0.0066966987214982,2.386402130126953,-0.5332143306732178,0.8703354597091675,0.8703354597091675,0.0,74.72897338867188,47.0,45259.51953125,0.0,1553.51904296875,1.0,279.4421081542969,282.4445495605469,295.17950439453125,298.1026916503906,293.1499938964844,293.1499938964844,279.75,37609.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652293682098389,1.0,0.0,0.0,3.601048707962036,3.601072311401367,8.652692145005858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.4462890625,0.0,1491.265380859375,1895.4371337890625,0.0,3078.057373046875,0.8954799175262451,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906649947166443,0.2589567303657532,0.2337075322866439,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879700839519501,0.3468244969844818,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134385585784912,0.2785893380641937,0.1952826976776123,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315571188926696,0.2930184304714203,0.2781749367713928,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200786709785461,0.2004092335700988,0.9057288765907288,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268624782562256,0.0830563679337501,0.0830563679337501,1.0,1.0,-2.3525230884552,0.0090816244482994,2.3434414863586426,-0.5220754146575928,0.8603808879852295,0.8603808879852295,0.0,68.12403106689453,50.0,43381.6171875,0.0,1452.3070068359375,1.0,279.7410888671875,282.6630859375,295.17999267578125,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440318703651428,1.0,0.0,0.0,3.5438456535339355,3.5438690185546875,8.37997845337668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.6298828125,0.0,1429.1771240234375,1895.4371337890625,0.0,2879.407470703125,0.8827041387557983,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906649947166443,0.2589567303657532,0.2337075322866439,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879700839519501,0.3468244969844818,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134385585784912,0.2785893380641937,0.1952826976776123,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315571188926696,0.2930184304714203,0.2781749367713928,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200786709785461,0.2004092335700988,0.9057288765907288,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268624782562256,0.0830563679337501,0.0830563679337501,1.0,1.0,-2.3525230884552,0.0090816244482994,2.3434414863586426,-0.5220754146575928,0.8603808879852295,0.8603808879852295,0.0,68.12403106689453,50.0,43381.6171875,0.0,1452.3070068359375,1.0,279.7410888671875,282.6630859375,295.17999267578125,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440318703651428,1.0,0.0,0.0,3.5438456535339355,3.5438690185546875,8.37997845337668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.6298828125,0.0,1429.1771240234375,1895.4371337890625,0.0,2879.407470703125,0.8827041387557983,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.909940779209137,0.2593703866004944,0.2338006645441055,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002971887588501,0.3262916505336761,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365624189376832,0.2799338102340698,0.1959867477416992,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535783529281616,0.2935631871223449,0.2783872485160827,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356383442878723,0.2006013989448547,0.9051269888877868,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202532470226288,0.0879526436328888,0.0879526436328888,1.0,1.0,-2.328335762023926,0.0122606065124273,2.316075086593628,-0.5136263966560364,0.8534433841705322,0.8534433841705322,0.0,63.6917839050293,70.0,41858.609375,0.0,1390.6854248046875,1.0,280.0405578613281,282.8983764648437,295.20269775390625,297.8807067871094,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259499669075012,1.0,0.0,0.0,3.494944334030152,3.494966983795166,8.150303756337962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.54638671875,0.0,1376.5509033203125,1895.4371337890625,0.0,2710.77685546875,0.8716920614242554,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.909940779209137,0.2593703866004944,0.2338006645441055,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002971887588501,0.3262916505336761,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365624189376832,0.2799338102340698,0.1959867477416992,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535783529281616,0.2935631871223449,0.2783872485160827,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356383442878723,0.2006013989448547,0.9051269888877868,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202532470226288,0.0879526436328888,0.0879526436328888,1.0,1.0,-2.328335762023926,0.0122606065124273,2.316075086593628,-0.5136263966560364,0.8534433841705322,0.8534433841705322,0.0,63.6917839050293,70.0,41858.609375,0.0,1390.6854248046875,1.0,280.0405578613281,282.8983764648437,295.20269775390625,297.8807067871094,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259499669075012,1.0,0.0,0.0,3.494944334030152,3.494966983795166,8.150303756337962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.54638671875,0.0,1376.5509033203125,1895.4371337890625,0.0,2710.77685546875,0.8716920614242554,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078481197357178,0.2603072226047516,0.234541654586792,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111477971076965,0.3293884992599487,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354822635650636,0.2818890511989593,0.1972566246986389,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514604210853576,0.294669508934021,0.279318630695343,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.834002673625946,0.2013521641492843,0.9080021381378174,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231341779232025,0.0927541479468345,0.0927541479468345,1.0,1.0,-2.339007377624512,0.0166436005383729,2.32236385345459,-0.51198410987854,0.849901020526886,0.849901020526886,0.0,64.54417419433594,90.0,40827.2578125,0.0,1411.427490234375,1.0,280.34014892578125,283.1549377441406,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114291429519653,1.0,0.0,0.0,3.458153247833252,3.4581754207611084,7.979611496011785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.82568359375,0.0,1336.7127685546875,1895.4371337890625,0.0,2576.360107421875,0.8632948994636536,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078481197357178,0.2603072226047516,0.234541654586792,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111477971076965,0.3293884992599487,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354822635650636,0.2818890511989593,0.1972566246986389,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514604210853576,0.294669508934021,0.279318630695343,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.834002673625946,0.2013521641492843,0.9080021381378174,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231341779232025,0.0927541479468345,0.0927541479468345,1.0,1.0,-2.339007377624512,0.0166436005383729,2.32236385345459,-0.51198410987854,0.849901020526886,0.849901020526886,0.0,64.54417419433594,90.0,40827.2578125,0.0,1411.427490234375,1.0,280.34014892578125,283.1549377441406,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114291429519653,1.0,0.0,0.0,3.458153247833252,3.4581754207611084,7.979611496011785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.82568359375,0.0,1336.7127685546875,1895.4371337890625,0.0,2576.360107421875,0.8632948994636536,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887409567832947,0.2616821825504303,0.2358328402042389,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178085565567017,0.3521927893161773,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146490693092346,0.2843374013900757,0.199000209569931,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294670820236206,0.2962412238121032,0.2808553576469421,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182850480079651,0.2024507671594619,0.9133625626564026,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331001937389374,0.0975556522607803,0.0975556522607803,1.0,1.0,-2.378312587738037,0.0227207038551569,2.3555917739868164,-0.5148027539253235,0.8500751852989197,0.8500751852989197,0.0,69.89785766601562,108.0,40152.9140625,0.0,1502.164794921875,1.0,280.63983154296875,283.4244384765625,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009306788444519,1.0,0.0,0.0,3.436997175216675,3.4370193481445312,7.882276236159669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.7255859375,0.0,1312.5693359375,1895.4371337890625,0.0,2479.93701171875,0.8582891225814819,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887409567832947,0.2616821825504303,0.2358328402042389,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178085565567017,0.3521927893161773,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146490693092346,0.2843374013900757,0.199000209569931,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294670820236206,0.2962412238121032,0.2808553576469421,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182850480079651,0.2024507671594619,0.9133625626564026,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331001937389374,0.0975556522607803,0.0975556522607803,1.0,1.0,-2.378312587738037,0.0227207038551569,2.3555917739868164,-0.5148027539253235,0.8500751852989197,0.8500751852989197,0.0,69.89785766601562,108.0,40152.9140625,0.0,1502.164794921875,1.0,280.63983154296875,283.4244384765625,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009306788444519,1.0,0.0,0.0,3.436997175216675,3.4370193481445312,7.882276236159669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.7255859375,0.0,1312.5693359375,1895.4371337890625,0.0,2479.93701171875,0.8582891225814819,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761700391769409,0.2624726295471191,0.2366088628768921,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195100903511047,0.3684277236461639,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9014590382575988,0.2856809496879577,0.1999866366386413,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145638346672058,0.2971478998661041,0.281780868768692,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073369264602661,0.203056201338768,0.9165453910827636,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398641586303711,0.0999564006924629,0.0999564006924629,1.0,1.0,-2.404862880706787,0.0265114828944206,2.3783514499664307,-0.5169440507888794,0.8519834280014038,0.8519834280014038,0.0,73.85070037841797,108.0,39460.8359375,0.0,1567.026123046875,1.0,280.8925476074219,283.6149597167969,295.2441711425781,297.7118530273437,293.1499938964844,293.1499938964844,280.95001220703125,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948095798492432,1.0,0.0,0.0,3.4324934482574463,3.432515382766724,7.861632411731989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.216796875,0.0,1306.4459228515625,1895.4371337890625,0.0,2424.068359375,0.8571498990058899,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630962371826172,0.2633751630783081,0.2375357300043106,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203216671943665,0.386829525232315,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881727457046509,0.2871401906013489,0.2010890543460846,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998952507972717,0.2981673181056976,0.2828568816184997,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950491309165955,0.203713059425354,0.920141875743866,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475993812084198,0.102239154279232,0.102239154279232,1.0,1.0,-2.4350152015686035,0.0306978859007358,2.404317140579224,-0.5195023417472839,0.853874683380127,0.853874683380127,0.0,78.51531219482422,126.0,39653.62890625,0.0,1643.3602294921875,1.0,280.939697265625,283.6929931640625,295.2779846191406,297.8035888671875,293.1499938964844,293.1499938964844,281.25,36073.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937425374984741,1.0,0.0,0.0,3.432997703552246,3.4330198764801025,7.863943096708681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.18701171875,0.0,1305.39501953125,1895.4371337890625,0.0,2414.35791015625,0.8570462465286255,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370497226715088,0.2652901113033294,0.2395445257425308,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194660425186157,0.4290363490581512,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610497117042542,0.2902038991451263,0.2034430205821991,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.871117115020752,0.3003588616847992,0.2852198481559753,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696257829666138,0.2050387561321258,0.9277305603027344,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653067886829376,0.106804646551609,0.106804646551609,1.0,1.0,-2.50291109085083,0.0408225543797016,2.4620885848999023,-0.5245423913002014,0.8611654043197632,0.8611654043197632,0.0,89.90682220458984,144.0,39246.92578125,0.0,1827.1708984375,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886149287223816,1.0,0.0,0.0,3.446185350418091,3.446207523345948,7.924476790321933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.5234375,0.0,1315.322021484375,1895.4371337890625,0.0,2367.822265625,0.8596137166023254,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370497226715088,0.2652901113033294,0.2395445257425308,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194660425186157,0.4290363490581512,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610497117042542,0.2902038991451263,0.2034430205821991,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.871117115020752,0.3003588616847992,0.2852198481559753,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696257829666138,0.2050387561321258,0.9277305603027344,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653067886829376,0.106804646551609,0.106804646551609,1.0,1.0,-2.50291109085083,0.0408225543797016,2.4620885848999023,-0.5245423913002014,0.8611654043197632,0.8611654043197632,0.0,89.90682220458984,144.0,39246.92578125,0.0,1827.1708984375,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886149287223816,1.0,0.0,0.0,3.446185350418091,3.446207523345948,7.924476790321933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.5234375,0.0,1315.322021484375,1895.4371337890625,0.0,2367.822265625,0.8596137166023254,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128573298454285,0.2673686742782593,0.2417862266302108,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159143805503845,0.4755450189113617,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364040851593018,0.2934614419937134,0.2060009539127349,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447893261909485,0.3027568757534027,0.2878691256046295,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462908625602722,0.2063938528299331,0.9358508586883544,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.485081136226654,0.1113701462745666,0.1113701462745666,1.0,1.0,-2.577491283416748,0.0535808615386486,2.5239102840423584,-0.5284305810928345,0.8718191981315613,0.8718191981315613,0.0,103.62973022460938,132.0,38890.73046875,0.0,2047.5556640625,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784595787525177,1.0,0.0,0.0,3.475619316101074,3.4756414890289307,8.060420668698498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.52001953125,0.0,1341.893798828125,1895.4371337890625,0.0,2331.499755859375,0.8658192157745361,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128573298454285,0.2673686742782593,0.2417862266302108,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159143805503845,0.4755450189113617,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364040851593018,0.2934614419937134,0.2060009539127349,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447893261909485,0.3027568757534027,0.2878691256046295,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462908625602722,0.2063938528299331,0.9358508586883544,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.485081136226654,0.1113701462745666,0.1113701462745666,1.0,1.0,-2.577491283416748,0.0535808615386486,2.5239102840423584,-0.5284305810928345,0.8718191981315613,0.8718191981315613,0.0,103.62973022460938,132.0,38890.73046875,0.0,2047.5556640625,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784595787525177,1.0,0.0,0.0,3.475619316101074,3.4756414890289307,8.060420668698498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.52001953125,0.0,1341.893798828125,1895.4371337890625,0.0,2331.499755859375,0.8658192157745361,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8026105165481567,0.2687698900699615,0.24322509765625,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.9953187704086304,0.5132524967193604,0.4872769713401794,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271337747573853,0.295645922422409,0.2076685428619384,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347684144973755,0.3043716549873352,0.2895947396755218,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373135089874268,0.207255333662033,0.9407719373703004,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922497272491455,0.1141251325607299,0.1141251325607299,1.0,1.0,-2.603900194168091,0.0617691688239574,2.542130947113037,-0.5255914330482483,0.8809501528739929,0.8809501528739929,0.0,110.09237670898438,132.0,38116.35546875,0.0,2138.119873046875,1.0,281.8183898925781,284.4076232910156,295.2860412597656,297.7025146484375,293.1499938964844,293.1499938964844,281.8500061035156,34914.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799214720726013,1.0,0.0,0.0,3.5031826496124268,3.5032050609588623,8.188773676920391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.826171875,0.0,1368.08740234375,1895.4371337890625,0.0,2289.43505859375,0.8717644214630127,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.798690915107727,0.2694504261016845,0.2439602017402649,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.9905037879943848,0.5128005743026733,0.4865104854106903,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.823737382888794,0.2967276871204376,0.2085142433643341,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310574889183044,0.305164486169815,0.2904643714427948,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339555025100708,0.2076737135648727,0.943172574043274,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943625628948211,0.1155238598585128,0.1155238598585128,1.0,1.0,-2.608271837234497,0.0657845810055732,2.542487382888794,-0.5223672389984131,0.8851341605186462,0.8851341605186462,0.0,112.57391357421876,120.0,38146.1484375,0.0,2162.74072265625,1.0,281.8403625488281,284.4285583496094,295.3055114746094,297.7548828125,293.1499938964844,293.1499938964844,282.1499938964844,34827.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805710434913635,1.0,0.0,0.0,3.518955945968628,3.5189783573150635,8.262680353254837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.55078125,0.0,1383.747802734375,1895.4371337890625,0.0,2295.2685546875,0.8751872181892395,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990648150444031,0.2715294957160949,0.2458356320858001,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.98903888463974,0.5140743255615234,0.4868790209293365,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249256610870361,0.3000093400478363,0.210805132985115,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314509987831116,0.3075650632381439,0.2927433550357818,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339609861373901,0.2090079337358474,0.9491500854492188,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969938993453979,0.1196775734424591,0.1196775734424591,1.0,1.0,-2.6236400604248047,0.0787372142076492,2.544902801513672,-0.5128422379493713,0.9006773829460144,0.9006773829460144,0.0,113.96817016601562,108.0,37328.65234375,0.0,2201.546875,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774297297000885,1.0,0.0,0.0,3.572384119033813,3.5724072456359863,8.515489753335714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.74853515625,0.0,1437.9322509765625,1895.4371337890625,0.0,2239.093017578125,0.8869131803512573,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990648150444031,0.2715294957160949,0.2458356320858001,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.98903888463974,0.5140743255615234,0.4868790209293365,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249256610870361,0.3000093400478363,0.210805132985115,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314509987831116,0.3075650632381439,0.2927433550357818,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339609861373901,0.2090079337358474,0.9491500854492188,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969938993453979,0.1196775734424591,0.1196775734424591,1.0,1.0,-2.6236400604248047,0.0787372142076492,2.544902801513672,-0.5128422379493713,0.9006773829460144,0.9006773829460144,0.0,113.96817016601562,108.0,37328.65234375,0.0,2201.546875,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774297297000885,1.0,0.0,0.0,3.572384119033813,3.5724072456359863,8.515489753335714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.74853515625,0.0,1437.9322509765625,1895.4371337890625,0.0,2239.093017578125,0.8869131803512573,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038233518600464,0.272606760263443,0.2466913908720016,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.9931904077529908,0.5154706835746765,0.4878920912742615,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298123478889465,0.3016976714134216,0.2118953019380569,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359875082969666,0.3087968230247497,0.2937979698181152,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7377731800079346,0.2097321450710296,0.9518887996673584,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968338310718536,0.1217544376850128,0.1217544376850128,1.0,1.0,-2.6317529678344727,0.0857285857200622,2.5460245609283447,-0.507656455039978,0.9098896980285645,0.9098896980285645,0.0,112.35816192626952,108.0,36504.3359375,0.0,2207.1611328125,1.0,282.3969116210937,284.8006896972656,295.2699890136719,297.5756530761719,293.1499938964844,293.1499938964844,282.45001220703125,34429.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768224835395813,1.0,0.0,0.0,3.602071046829224,3.602094411849976,8.657606827000563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.44580078125,0.0,1468.8966064453125,1895.4371337890625,0.0,2185.0908203125,0.8934947848320007,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109806180000305,0.2737720310688019,0.2476163655519485,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.5171895027160645,0.4888647198677063,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370943069458008,0.3034730851650238,0.2130348235368728,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8429638147354126,0.3101006150245666,0.2948998510837555,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.743731677532196,0.2105296105146408,0.954820156097412,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.19024658203125,1.0,0.4960090219974518,0.123682290315628,0.123682290315628,1.0,1.0,-2.6402523517608643,0.0925862789154052,2.547666072845459,-0.5026224255561829,0.9187105298042296,0.9187105298042296,0.0,109.67445373535156,96.0,36565.16796875,0.0,2206.6552734375,1.0,282.4413146972656,284.8441467285156,295.29364013671875,297.6480407714844,293.1499938964844,293.1499938964844,282.1499938964844,34337.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667374610900879,1.0,0.0,0.0,3.633896827697754,3.633920431137085,8.811269367470231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.095703125,0.0,1502.9393310546875,1895.4371337890625,0.0,2171.92236328125,0.9005270600318909,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211832046508789,0.2746567726135254,0.2486896961927414,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207762718200684,0.473647803068161,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486722111701965,0.3058247566223144,0.214830607175827,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539479374885559,0.3115860819816589,0.29649618268013,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530890703201294,0.2113471627235412,0.9589084386825562,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.270263671875,285.9903259277344,1.0,0.4915456175804138,0.1275380104780197,0.1275380104780197,1.0,1.0,-2.632274866104126,0.1051213815808296,2.527153491973877,-0.4879795014858246,0.931136429309845,0.931136429309845,0.0,105.07653045654295,84.0,37802.38671875,0.0,2161.31640625,1.0,282.15771484375,284.6103515625,295.3851928710937,297.88818359375,293.1499938964844,293.1499938964844,281.8500061035156,34482.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784963071346283,1.0,0.0,0.0,3.691370248794556,3.691394329071045,9.092189543480344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.3525390625,0.0,1568.19970703125,1895.4371337890625,0.0,2334.81298828125,0.913489580154419,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211832046508789,0.2746567726135254,0.2486896961927414,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207762718200684,0.473647803068161,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486722111701965,0.3058247566223144,0.214830607175827,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539479374885559,0.3115860819816589,0.29649618268013,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530890703201294,0.2113471627235412,0.9589084386825562,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.270263671875,285.9903259277344,1.0,0.4915456175804138,0.1275380104780197,0.1275380104780197,1.0,1.0,-2.632274866104126,0.1051213815808296,2.527153491973877,-0.4879795014858246,0.931136429309845,0.931136429309845,0.0,105.07653045654295,84.0,37802.38671875,0.0,2161.31640625,1.0,282.15771484375,284.6103515625,295.3851928710937,297.88818359375,293.1499938964844,293.1499938964844,281.8500061035156,34482.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784963071346283,1.0,0.0,0.0,3.691370248794556,3.691394329071045,9.092189543480344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.3525390625,0.0,1568.19970703125,1895.4371337890625,0.0,2334.81298828125,0.913489580154419,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320671916007996,0.2741097509860992,0.2482800334692001,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254142880439758,0.4532689452171325,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620116710662842,0.3069746196269989,0.2156610786914825,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667032718658447,0.3118440210819244,0.2967957258224487,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638904452323914,0.2112380266189575,0.9584198594093324,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784729003906,285.752197265625,1.0,0.4840798079967499,0.1313937306404113,0.1313937306404113,1.0,1.0,-2.6080782413482666,0.1166960522532463,2.491382360458374,-0.4708674550056457,0.9400343298912048,0.9400343298912048,0.0,99.2066879272461,72.0,38992.57421875,0.0,2076.9921875,1.0,281.85772705078125,284.355712890625,295.3885192871094,297.98663330078125,293.1499938964844,293.1499938964844,281.54998779296875,34738.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802680253982544,1.0,0.0,0.0,3.739132881164551,3.7391574382781982,9.32899979488866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.24462890625,0.0,1624.9417724609375,1895.4371337890625,0.0,2495.955810546875,0.9243832230567932,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320671916007996,0.2741097509860992,0.2482800334692001,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254142880439758,0.4532689452171325,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620116710662842,0.3069746196269989,0.2156610786914825,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667032718658447,0.3118440210819244,0.2967957258224487,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638904452323914,0.2112380266189575,0.9584198594093324,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784729003906,285.752197265625,1.0,0.4840798079967499,0.1313937306404113,0.1313937306404113,1.0,1.0,-2.6080782413482666,0.1166960522532463,2.491382360458374,-0.4708674550056457,0.9400343298912048,0.9400343298912048,0.0,99.2066879272461,72.0,38992.57421875,0.0,2076.9921875,1.0,281.85772705078125,284.355712890625,295.3885192871094,297.98663330078125,293.1499938964844,293.1499938964844,281.54998779296875,34738.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802680253982544,1.0,0.0,0.0,3.739132881164551,3.7391574382781982,9.32899979488866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.24462890625,0.0,1624.9417724609375,1895.4371337890625,0.0,2495.955810546875,0.9243832230567932,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455223441123962,0.2728148996829986,0.2470458596944809,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.531312882900238,0.4285880029201507,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787394165992737,0.3074692785739898,0.2159347087144851,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.882719874382019,0.3113566935062408,0.2962643802165985,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774069309234619,0.2105296105146408,0.9547616243362428,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741977453231811,0.1350839585065841,0.1350839585065841,1.0,1.0,-2.572243452072144,0.1265354752540588,2.445708036422729,-0.4529416561126709,0.9455118775367736,0.9455118775367736,0.0,92.18101501464844,75.0,39984.1796875,0.0,1965.28515625,1.0,281.557373046875,284.09393310546875,295.3684997558594,298.0329284667969,293.1499938964844,293.1499938964844,281.25,35033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157677054405212,1.0,0.0,0.0,3.775902509689331,3.7759275436401367,9.51337995047652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.2314453125,0.0,1670.3265380859375,1895.4371337890625,0.0,2616.40576171875,0.9328418374061584,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455223441123962,0.2728148996829986,0.2470458596944809,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.531312882900238,0.4285880029201507,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787394165992737,0.3074692785739898,0.2159347087144851,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.882719874382019,0.3113566935062408,0.2962643802165985,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774069309234619,0.2105296105146408,0.9547616243362428,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741977453231811,0.1350839585065841,0.1350839585065841,1.0,1.0,-2.572243452072144,0.1265354752540588,2.445708036422729,-0.4529416561126709,0.9455118775367736,0.9455118775367736,0.0,92.18101501464844,75.0,39984.1796875,0.0,1965.28515625,1.0,281.557373046875,284.09393310546875,295.3684997558594,298.0329284667969,293.1499938964844,293.1499938964844,281.25,35033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157677054405212,1.0,0.0,0.0,3.775902509689331,3.7759275436401367,9.51337995047652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.2314453125,0.0,1670.3265380859375,1895.4371337890625,0.0,2616.40576171875,0.9328418374061584,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.853351354598999,0.2711531817913055,0.2455014884471893,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376923680305481,0.4138787090778351,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893728256225586,0.307633638381958,0.2159995585680008,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924074172973633,0.3104492425918579,0.2953641414642334,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853313684463501,0.2094919234514236,0.9498093128204346,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4679993093013763,0.1387741863727569,0.1387741863727569,1.0,1.0,-2.5457427501678467,0.1367559880018234,2.408986806869507,-0.4370434880256653,0.9477519392967224,0.9477519392967224,0.0,87.97400665283203,78.0,40980.92578125,0.0,1890.6396484375,1.0,281.25714111328125,283.8383178710937,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255441188812256,1.0,0.0,0.0,3.801340341567993,3.801365852355957,9.641992164688418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.86669921875,0.0,1702.9849853515625,1895.4371337890625,0.0,2707.005859375,0.9387611746788024,1.0,0.0,3.0,1.0,0.0
