time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.853351354598999,0.2711531817913055,0.2455014884471893,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376923680305481,0.4138787090778351,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893728256225586,0.307633638381958,0.2159995585680008,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924074172973633,0.3104492425918579,0.2953641414642334,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853313684463501,0.2094919234514236,0.9498093128204346,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4679993093013763,0.1387741863727569,0.1387741863727569,1.0,1.0,-2.5457427501678467,0.1367559880018234,2.408986806869507,-0.4370434880256653,0.9477519392967224,0.9477519392967224,0.0,87.97400665283203,78.0,40980.92578125,0.0,1890.6396484375,1.0,281.25714111328125,283.8383178710937,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255441188812256,1.0,0.0,0.0,3.801340341567993,3.801365852355957,9.641992164688418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.86669921875,0.0,1702.9849853515625,1895.4371337890625,0.0,2707.005859375,0.9387611746788024,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8553003072738647,0.2702687382698059,0.2447142750024795,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404696464538574,0.4096690118312835,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.892528772354126,0.3076616823673248,0.2160215824842453,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950265645980835,0.3099100589752197,0.2948655188083648,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873315811157227,0.2089005410671234,0.9471561312675476,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070373535156,285.0871887207031,1.0,0.4658511877059936,0.1406192928552627,0.1406192928552627,1.0,1.0,-2.535975217819214,0.142015278339386,2.3939597606658936,-0.4296615719795227,0.947176158428192,0.947176158428192,0.0,86.7216567993164,78.0,41968.53515625,0.0,1865.31494140625,1.0,280.99725341796875,283.6496276855469,295.371826171875,298.20001220703125,293.1499938964844,293.1499938964844,280.95001220703125,35494.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322625160217285,1.0,0.0,0.0,3.8101089000701904,3.8101344108581534,9.686526709629106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.20361328125,0.0,1714.7508544921875,1895.4371337890625,0.0,2769.517333984375,0.9408071637153624,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559384346008301,0.2693147659301758,0.243835836648941,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428425073623657,0.4072665572166443,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8942690491676331,0.3076185882091522,0.2159764319658279,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962123990058899,0.3092849254608154,0.2942681312561035,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880630493164062,0.2082359939813614,0.9441559314727784,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.502685546875,297.3075561523437,285.0274658203125,1.0,0.4642078578472137,0.142452672123909,0.142452672123909,1.0,1.0,-2.527653932571411,0.1472484320402145,2.38040542602539,-0.4226200878620147,0.9469619393348694,0.9469619393348694,0.0,85.9207992553711,81.0,41986.55078125,0.0,1845.512939453125,1.0,280.9569091796875,283.5906982421875,295.3443298339844,298.12353515625,293.1499938964844,293.1499938964844,280.6499938964844,35632.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341863751411438,1.0,0.0,0.0,3.8158133029937744,3.8158388137817374,9.715552096167812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.87744140625,0.0,1722.7161865234375,1895.4371337890625,0.0,2787.450439453125,0.9422074556350708,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546460866928101,0.2673641741275787,0.2421071976423263,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464959144592285,0.4062575399875641,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949123620986938,0.3074772953987121,0.2158928364515304,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956763744354248,0.3079311549663543,0.2930284142494201,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869338393211365,0.2067997306585312,0.9378847479820251,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621673822402954,0.1461194306612014,0.1461194306612014,1.0,1.0,-2.515235662460327,0.1576987653970718,2.357536792755127,-0.4094892740249634,0.9432063698768616,0.9432063698768616,0.0,85.29071807861328,84.0,42977.03515625,0.0,1819.6231689453125,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424885869026184,1.0,0.0,0.0,3.819500207901001,3.819525718688965,9.734336572364557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.9248046875,0.0,1729.455322265625,1895.4371337890625,0.0,2864.974853515625,0.9432221055030824,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546460866928101,0.2673641741275787,0.2421071976423263,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464959144592285,0.4062575399875641,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949123620986938,0.3074772953987121,0.2158928364515304,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956763744354248,0.3079311549663543,0.2930284142494201,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869338393211365,0.2067997306585312,0.9378847479820251,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621673822402954,0.1461194306612014,0.1461194306612014,1.0,1.0,-2.515235662460327,0.1576987653970718,2.357536792755127,-0.4094892740249634,0.9432063698768616,0.9432063698768616,0.0,85.29071807861328,84.0,42977.03515625,0.0,1819.6231689453125,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424885869026184,1.0,0.0,0.0,3.819500207901001,3.819525718688965,9.734336572364557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.9248046875,0.0,1729.455322265625,1895.4371337890625,0.0,2864.974853515625,0.9432221055030824,1.0,0.0,3.0,1.0,0.0
12401940,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.850509524345398,0.2653137445449829,0.2403202950954437,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486827492713928,0.4093424379825592,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.892406165599823,0.3072377741336822,0.2157630026340484,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919249773025513,0.3064172565937042,0.2916669547557831,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829404473304749,0.2052089571952819,0.9310625791549684,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613845944404602,0.1497862040996551,0.1497862040996551,1.0,1.0,-2.5068039894104004,0.1678827553987503,2.338921070098877,-0.3975056707859039,0.936560332775116,0.936560332775116,0.0,85.6854019165039,87.0,43939.83984375,0.0,1807.1719970703125,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505657911300659,1.0,0.0,0.0,3.8123505115509033,3.8123762607574463,9.697928362584207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.68017578125,0.0,1723.10302734375,1895.4371337890625,0.0,2940.5703125,0.9418003559112548,1.0,0.0,3.0,1.0,0.0
12402000,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.850509524345398,0.2653137445449829,0.2403202950954437,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486827492713928,0.4093424379825592,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.892406165599823,0.3072377741336822,0.2157630026340484,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919249773025513,0.3064172565937042,0.2916669547557831,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829404473304749,0.2052089571952819,0.9310625791549684,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613845944404602,0.1497862040996551,0.1497862040996551,1.0,1.0,-2.5068039894104004,0.1678827553987503,2.338921070098877,-0.3975056707859039,0.936560332775116,0.936560332775116,0.0,85.6854019165039,87.0,43939.83984375,0.0,1807.1719970703125,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505657911300659,1.0,0.0,0.0,3.8123505115509033,3.8123762607574463,9.697928362584207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.68017578125,0.0,1723.10302734375,1895.4371337890625,0.0,2940.5703125,0.9418003559112548,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548511862754822,0.2673066258430481,0.2413272261619568,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549997687339783,0.4046504497528076,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989356160163879,0.3111875057220459,0.21786430478096,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972184062004089,0.309139996767044,0.293334037065506,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884259819984436,0.2081042230129242,0.9393518567085266,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623417258262634,0.1532896012067794,0.1532896012067794,1.0,1.0,-2.5168440341949463,0.1790939569473266,2.337750196456909,-0.3888149857521057,0.9274939894676208,0.9274939894676208,0.0,84.9843521118164,90.0,45152.60546875,0.0,1820.4229736328125,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858717679977417,1.0,0.0,0.0,3.794368982315064,3.7943944931030273,9.606659432392917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.10107421875,0.0,1703.7303466796875,1895.4371337890625,0.0,3016.97900390625,0.9379479289054872,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548511862754822,0.2673066258430481,0.2413272261619568,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549997687339783,0.4046504497528076,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989356160163879,0.3111875057220459,0.21786430478096,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972184062004089,0.309139996767044,0.293334037065506,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884259819984436,0.2081042230129242,0.9393518567085266,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623417258262634,0.1532896012067794,0.1532896012067794,1.0,1.0,-2.5168440341949463,0.1790939569473266,2.337750196456909,-0.3888149857521057,0.9274939894676208,0.9274939894676208,0.0,84.9843521118164,90.0,45152.60546875,0.0,1820.4229736328125,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858717679977417,1.0,0.0,0.0,3.794368982315064,3.7943944931030273,9.606659432392917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.10107421875,0.0,1703.7303466796875,1895.4371337890625,0.0,3016.97900390625,0.9379479289054872,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547040224075317,0.2672465145587921,0.2416368573904037,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601292252540588,0.405383825302124,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007796049118042,0.3132454752922058,0.2195645123720169,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978782296180725,0.3099725544452667,0.2944949865341186,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899376153945923,0.2092749327421188,0.9463244080543518,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197631835937,284.2128295898437,1.0,0.4645706117153168,0.156793013215065,0.156793013215065,1.0,1.0,-2.529914617538452,0.1899573057889938,2.3399574756622314,-0.3808943331241607,0.9161742329597472,0.9161742329597472,0.0,85.57512664794922,93.0,46351.30078125,0.0,1847.078125,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677856922149658,1.0,0.0,0.0,3.765735387802124,3.765760660171509,9.462216326028284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.75146484375,0.0,1671.924560546875,1895.4371337890625,0.0,3102.038330078125,0.9317086338996888,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547040224075317,0.2672465145587921,0.2416368573904037,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601292252540588,0.405383825302124,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007796049118042,0.3132454752922058,0.2195645123720169,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978782296180725,0.3099725544452667,0.2944949865341186,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899376153945923,0.2092749327421188,0.9463244080543518,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197631835937,284.2128295898437,1.0,0.4645706117153168,0.156793013215065,0.156793013215065,1.0,1.0,-2.529914617538452,0.1899573057889938,2.3399574756622314,-0.3808943331241607,0.9161742329597472,0.9161742329597472,0.0,85.57512664794922,93.0,46351.30078125,0.0,1847.078125,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677856922149658,1.0,0.0,0.0,3.765735387802124,3.765760660171509,9.462216326028284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.75146484375,0.0,1671.924560546875,1895.4371337890625,0.0,3102.038330078125,0.9317086338996888,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526239991188049,0.2668750882148742,0.241434559226036,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619521737098694,0.4080938994884491,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8995282053947449,0.31392502784729,0.2201399803161621,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960102200508118,0.3100060820579529,0.2946723699569702,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885669469833374,0.2094540148973465,0.947839379310608,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659186899662018,0.1585447192192077,0.1585447192192077,1.0,1.0,-2.535653114318848,0.1949719786643982,2.340681314468384,-0.3771841526031494,0.9090702533721924,0.9090702533721924,0.0,86.35430908203125,93.0,47373.20703125,0.0,1862.0670166015625,1.0,279.4984436035156,282.5367736816406,295.3559875488281,298.5118713378906,293.1499938964844,293.1499938964844,279.45001220703125,36960.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745348453521729,1.0,0.0,0.0,3.747349500656128,3.7473747730255127,9.370045290779672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.50341796875,0.0,1651.57080078125,1895.4371337890625,0.0,3165.3447265625,0.9276583194732666,1.0,0.0,3.0,1.0,0.0
12402360,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.849521815776825,0.266329824924469,0.2410184293985366,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.9990000128746032,0.5632109642028809,0.4120151698589325,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971464037895203,0.3144216239452362,0.220547154545784,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8930100202560425,0.3098398149013519,0.2946129441261291,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860932350158691,0.2094141542911529,0.9482141137123108,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673501551151275,0.1602046638727188,0.1602046638727188,1.0,1.0,-2.540733337402344,0.19946950674057,2.341264009475708,-0.3738443553447723,0.9024905562400818,0.9024905562400818,0.0,87.38228607177734,96.0,47435.88671875,0.0,1877.480224609375,1.0,279.4573974609375,282.50152587890625,295.33038330078125,298.4401550292969,293.1499938964844,293.1499938964844,279.1499938964844,37110.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767898678779602,1.0,0.0,0.0,3.725453615188599,3.725478649139404,9.260866704607906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.35400390625,0.0,1627.2249755859375,1895.4371337890625,0.0,3186.48974609375,0.9228886961936952,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421422243118286,0.2650342881679535,0.2400071173906326,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643634796142578,0.4216617345809936,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909374475479126,0.3151732385158539,0.221192255616188,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855347037315369,0.3092164695262909,0.2942059338092804,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795912623405457,0.2089461088180542,0.9471099376678468,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703774154186249,0.1635245680809021,0.1635245680809021,1.0,1.0,-2.550069093704224,0.2076161354780197,2.3424530029296875,-0.3678435683250427,0.8865229487419128,0.8865229487419128,0.0,89.84146118164062,99.0,48411.484375,0.0,1909.495361328125,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850340843200684,1.0,0.0,0.0,3.672236204147339,3.6722607612609854,8.998176213026454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.05810546875,0.0,1569.0198974609375,1895.4371337890625,0.0,3263.73779296875,0.9112234711647034,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421422243118286,0.2650342881679535,0.2400071173906326,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643634796142578,0.4216617345809936,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909374475479126,0.3151732385158539,0.221192255616188,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855347037315369,0.3092164695262909,0.2942059338092804,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795912623405457,0.2089461088180542,0.9471099376678468,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703774154186249,0.1635245680809021,0.1635245680809021,1.0,1.0,-2.550069093704224,0.2076161354780197,2.3424530029296875,-0.3678435683250427,0.8865229487419128,0.8865229487419128,0.0,89.84146118164062,99.0,48411.484375,0.0,1909.495361328125,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850340843200684,1.0,0.0,0.0,3.672236204147339,3.6722607612609854,8.998176213026454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.05810546875,0.0,1569.0198974609375,1895.4371337890625,0.0,3263.73779296875,0.9112234711647034,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360967636108398,0.2649783492088318,0.2396290600299835,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657575130462646,0.4307523071765899,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859170079231262,0.3170525431632995,0.2222645580768585,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791373372077942,0.3095185458660126,0.2942262291908264,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738169431686401,0.2089734822511673,0.9465715289115906,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.08599853515625,1.0,0.4736305773258209,0.1668444573879242,0.1668444573879242,1.0,1.0,-2.561198234558105,0.2149887382984161,2.346209526062012,-0.3630985617637634,0.876632571220398,0.876632571220398,0.0,92.27975463867188,102.0,47162.52734375,0.0,1944.8963623046875,1.0,279.442138671875,282.5508728027344,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721483945846558,1.0,0.0,0.0,3.6192786693573,3.61930251121521,8.740520911487693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.76806640625,0.0,1509.5675048828125,1895.4371337890625,0.0,3142.962646484375,0.899404764175415,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360967636108398,0.2649783492088318,0.2396290600299835,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657575130462646,0.4307523071765899,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859170079231262,0.3170525431632995,0.2222645580768585,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791373372077942,0.3095185458660126,0.2942262291908264,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738169431686401,0.2089734822511673,0.9465715289115906,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.08599853515625,1.0,0.4736305773258209,0.1668444573879242,0.1668444573879242,1.0,1.0,-2.561198234558105,0.2149887382984161,2.346209526062012,-0.3630985617637634,0.876632571220398,0.876632571220398,0.0,92.27975463867188,102.0,47162.52734375,0.0,1944.8963623046875,1.0,279.442138671875,282.5508728027344,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721483945846558,1.0,0.0,0.0,3.6192786693573,3.61930251121521,8.740520911487693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.76806640625,0.0,1509.5675048828125,1895.4371337890625,0.0,3142.962646484375,0.899404764175415,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330910801887512,0.2661065459251404,0.2404865771532058,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685405135154724,0.4373102486133575,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840692639350891,0.3201291859149933,0.2242743968963623,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758235573768616,0.3109399378299713,0.2953991889953613,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707688808441162,0.2098177820444107,0.949805498123169,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773485660552978,0.1701908111572265,0.1701908111572265,1.0,1.0,-2.5778133869171143,0.2227813452482223,2.355031967163086,-0.3591581583023071,0.8702196478843689,0.8702196478843689,0.0,94.35475158691406,105.0,45986.93359375,0.0,1988.484130859375,1.0,279.7413024902344,282.80987548828125,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590895533561707,1.0,0.0,0.0,3.5748050212860107,3.574828624725342,8.527034651706344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.32177734375,0.0,1459.6258544921875,1895.4371337890625,0.0,3020.466552734375,0.8893517851829529,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330910801887512,0.2661065459251404,0.2404865771532058,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685405135154724,0.4373102486133575,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840692639350891,0.3201291859149933,0.2242743968963623,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758235573768616,0.3109399378299713,0.2953991889953613,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707688808441162,0.2098177820444107,0.949805498123169,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773485660552978,0.1701908111572265,0.1701908111572265,1.0,1.0,-2.5778133869171143,0.2227813452482223,2.355031967163086,-0.3591581583023071,0.8702196478843689,0.8702196478843689,0.0,94.35475158691406,105.0,45986.93359375,0.0,1988.484130859375,1.0,279.7413024902344,282.80987548828125,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590895533561707,1.0,0.0,0.0,3.5748050212860107,3.574828624725342,8.527034651706344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.32177734375,0.0,1459.6258544921875,1895.4371337890625,0.0,3020.466552734375,0.8893517851829529,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313416838645935,0.2677722573280334,0.2419252097606659,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723779201507568,0.4429074227809906,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836113810539246,0.3238468468189239,0.2268005907535553,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739005923271179,0.312976062297821,0.2972416579723358,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690695524215698,0.2111908495426178,0.955663800239563,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815562963485718,0.1735371500253677,0.1735371500253677,1.0,1.0,-2.598552227020264,0.231407806277275,2.3671443462371826,-0.3552965819835663,0.867049515247345,0.867049515247345,0.0,96.36907958984376,108.0,44915.72265625,0.0,2039.980712890625,1.0,280.0409545898437,283.0658874511719,295.23443603515625,298.0963439941406,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482593894004822,1.0,0.0,0.0,3.54192852973938,3.5419516563415527,8.370913633370947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.69580078125,0.0,1422.39306640625,1895.4371337890625,0.0,2918.970458984375,0.881816029548645,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313416838645935,0.2677722573280334,0.2419252097606659,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723779201507568,0.4429074227809906,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836113810539246,0.3238468468189239,0.2268005907535553,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739005923271179,0.312976062297821,0.2972416579723358,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690695524215698,0.2111908495426178,0.955663800239563,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815562963485718,0.1735371500253677,0.1735371500253677,1.0,1.0,-2.598552227020264,0.231407806277275,2.3671443462371826,-0.3552965819835663,0.867049515247345,0.867049515247345,0.0,96.36907958984376,108.0,44915.72265625,0.0,2039.980712890625,1.0,280.0409545898437,283.0658874511719,295.23443603515625,298.0963439941406,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482593894004822,1.0,0.0,0.0,3.54192852973938,3.5419516563415527,8.370913633370947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.69580078125,0.0,1422.39306640625,1895.4371337890625,0.0,2918.970458984375,0.881816029548645,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305871486663818,0.2687074840068817,0.242736205458641,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745398998260498,0.445691853761673,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835243582725525,0.3258411586284637,0.2281606048345565,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730957508087158,0.3141268789768219,0.2982948720455169,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684040069580078,0.212002232670784,0.9591917395591736,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060607910156,284.7445373535156,1.0,0.4838267862796783,0.1752103120088577,0.1752103120088577,1.0,1.0,-2.6100099086761475,0.2359774261713028,2.374032497406006,-0.3533487915992737,0.8671526908874512,0.8671526908874512,0.0,97.4185791015625,108.0,43963.88671875,0.0,2068.352294921875,1.0,280.2955627441406,283.2494201660156,295.212646484375,297.96759033203125,293.1499938964844,293.1499938964844,280.3500061035156,36662.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413534760475159,1.0,0.0,0.0,3.530200719833374,3.530223608016968,8.315571449202253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.4736328125,0.0,1408.7186279296875,1895.4371337890625,0.0,2854.36328125,0.8791114091873169,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300714492797852,0.2697464823722839,0.2436762154102325,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.5768728256225586,0.4483128488063812,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836923241615295,0.3279538154602051,0.2296301424503326,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725387454032898,0.3153887987136841,0.2994816899299621,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7679793238639832,0.2129100263118744,0.9632412791252136,284.8089599609375,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862085282802582,0.1768154054880142,0.1768154054880142,1.0,1.0,-2.622344970703125,0.2406382411718368,2.381706714630127,-0.3515095710754394,0.8670388460159302,0.8670388460159302,0.0,98.46466064453124,111.0,43936.23046875,0.0,2098.617431640625,1.0,280.3406982421875,283.316162109375,295.2353515625,298.0361328125,293.1499938964844,293.1499938964844,280.6499938964844,36489.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390239477157593,1.0,0.0,0.0,3.5225253105163574,3.522548198699951,8.279451435555529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.0693359375,0.0,1399.452880859375,1895.4371337890625,0.0,2832.597412109375,0.8772363066673279,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289989233016968,0.2719351649284363,0.2456375211477279,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817599296569824,0.4538058936595917,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839870691299438,0.3323417007923126,0.2326708137989044,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714136481285095,0.3180632889270782,0.3019918203353882,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671765685081482,0.2148685306310653,0.9720000624656676,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912411272525787,0.1800255924463272,0.1800255924463272,1.0,1.0,-2.6484944820404053,0.2503722310066223,2.3981220722198486,-0.3477441668510437,0.870096743106842,0.870096743106842,0.0,100.6861801147461,114.0,43035.83203125,0.0,2163.6611328125,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307386040687561,1.0,0.0,0.0,3.517347812652588,3.5173704624176025,8.255130410361744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.373046875,0.0,1391.3345947265625,1895.4371337890625,0.0,2755.32275390625,0.8758014440536499,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289989233016968,0.2719351649284363,0.2456375211477279,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817599296569824,0.4538058936595917,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839870691299438,0.3323417007923126,0.2326708137989044,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714136481285095,0.3180632889270782,0.3019918203353882,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671765685081482,0.2148685306310653,0.9720000624656676,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912411272525787,0.1800255924463272,0.1800255924463272,1.0,1.0,-2.6484944820404053,0.2503722310066223,2.3981220722198486,-0.3477441668510437,0.870096743106842,0.870096743106842,0.0,100.6861801147461,114.0,43035.83203125,0.0,2163.6611328125,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307386040687561,1.0,0.0,0.0,3.517347812652588,3.5173704624176025,8.255130410361744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.373046875,0.0,1391.3345947265625,1895.4371337890625,0.0,2755.32275390625,0.8758014440536499,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280304074287415,0.2742806375026703,0.2477485090494156,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5868635177612305,0.4594318270683288,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843813538551331,0.3369364142417907,0.2358630001544952,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704124093055725,0.3209262490272522,0.3046919107437134,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665296792984009,0.2169928550720214,0.9815683364868164,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.4965623021125793,0.183219775557518,0.183219775557518,1.0,1.0,-2.6763675212860107,0.2606253623962402,2.4157421588897705,-0.3438441455364227,0.8761062622070312,0.8761062622070312,0.0,103.02577209472656,114.0,42201.17578125,0.0,2234.10009765625,1.0,280.9404296875,283.7959899902344,295.22882080078125,297.9219055175781,293.1499938964844,293.1499938964844,280.95001220703125,35736.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230535984039307,1.0,0.0,0.0,3.5262434482574463,3.52626633644104,8.296938744933868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.49560546875,0.0,1397.8880615234375,1895.4371337890625,0.0,2683.8818359375,0.8775001764297485,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280259370803833,0.2742917537689209,0.2477595210075378,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.5868884921073914,0.4594602584838867,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8843836784362793,0.3369590044021606,0.2358794212341308,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.87040776014328,0.3209402561187744,0.3047059774398803,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665268778800964,0.2170033603906631,0.981618344783783,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965896606445312,0.1832357794046402,0.1832357794046402,1.0,1.0,-2.676511764526367,0.2606781721115112,2.4158334732055664,-0.3438240587711334,0.8761319518089294,0.8761319518089294,0.0,103.03778839111328,117.0,42202.64453125,0.0,2234.46728515625,1.0,280.9405822753906,283.7962646484375,295.2290954589844,297.922607421875,293.1499938964844,293.1499938964844,281.25,35735.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230619430541992,1.0,0.0,0.0,3.526313066482544,3.5263359546661377,8.297266731460695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.2958984375,0.0,1397.9521484375,1895.4371337890625,0.0,2683.959228515625,0.8775146007537842,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271340131759644,0.2767919898033142,0.250016301870346,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921840667724609,0.4652571678161621,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848627805709839,0.3417799174785614,0.2392343133687973,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694968223571777,0.3239887952804565,0.3075893819332123,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659868597984314,0.2192779332399368,0.991905927658081,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021969079971313,0.1862300038337707,0.1862300038337707,1.0,1.0,-2.7060468196868896,0.2711272537708282,2.434919595718384,-0.3401000797748565,0.8850619792938232,0.8850619792938232,0.0,105.50585174560548,120.0,41424.65625,0.0,2310.5068359375,1.0,281.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158290386199951,1.0,0.0,0.0,3.5487048625946045,3.5487277507781982,8.402975026911008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.74658203125,0.0,1418.843017578125,1895.4371337890625,0.0,2616.972412109375,0.8822386264801025,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271340131759644,0.2767919898033142,0.250016301870346,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921840667724609,0.4652571678161621,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848627805709839,0.3417799174785614,0.2392343133687973,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694968223571777,0.3239887952804565,0.3075893819332123,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659868597984314,0.2192779332399368,0.991905927658081,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021969079971313,0.1862300038337707,0.1862300038337707,1.0,1.0,-2.7060468196868896,0.2711272537708282,2.434919595718384,-0.3401000797748565,0.8850619792938232,0.8850619792938232,0.0,105.50585174560548,120.0,41424.65625,0.0,2310.5068359375,1.0,281.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158290386199951,1.0,0.0,0.0,3.5487048625946045,3.5487277507781982,8.402975026911008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.74658203125,0.0,1418.843017578125,1895.4371337890625,0.0,2616.972412109375,0.8822386264801025,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263363242149353,0.2794234752655029,0.2523940503597259,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976183414459229,0.4711431562900543,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854413032531738,0.3467918932437897,0.2427244335412979,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686944246292114,0.3271933794021606,0.3106239140033722,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655540704727173,0.2216717302799224,1.0027529001235962,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080152153968811,0.1892242282629013,0.1892242282629013,1.0,1.0,-2.736851692199707,0.2820501029491424,2.454801559448242,-0.3361868560314178,0.8968172669410706,0.8968172669410706,0.0,108.07115936279295,123.0,40689.91015625,0.0,2391.3720703125,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089428544044495,1.0,0.0,0.0,3.583332061767578,3.583355188369751,8.567761824451736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.67041015625,0.0,1453.2928466796875,1895.4371337890625,0.0,2553.461669921875,0.8897298574447632,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263363242149353,0.2794234752655029,0.2523940503597259,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976183414459229,0.4711431562900543,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854413032531738,0.3467918932437897,0.2427244335412979,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686944246292114,0.3271933794021606,0.3106239140033722,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655540704727173,0.2216717302799224,1.0027529001235962,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080152153968811,0.1892242282629013,0.1892242282629013,1.0,1.0,-2.736851692199707,0.2820501029491424,2.454801559448242,-0.3361868560314178,0.8968172669410706,0.8968172669410706,0.0,108.07115936279295,123.0,40689.91015625,0.0,2391.3720703125,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089428544044495,1.0,0.0,0.0,3.583332061767578,3.583355188369751,8.567761824451736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.67041015625,0.0,1453.2928466796875,1895.4371337890625,0.0,2553.461669921875,0.8897298574447632,1.0,0.0,3.0,1.0,0.0
