time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8259000182151794,0.2807676494121551,0.2535913586616516,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003643274307251,0.4741835594177246,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856916427612305,0.3493500351905823,0.2444928288459777,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682639598846436,0.3288330435752868,0.3121660649776459,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653149962425232,0.2228980809450149,1.0082777738571167,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109872221946716,0.190721333026886,0.190721333026886,1.0,1.0,-2.752561569213867,0.2876688539981842,2.464892864227295,-0.334139734506607,0.904242992401123,0.904242992401123,0.0,109.40128326416016,123.0,39907.58984375,0.0,2433.397216796875,1.0,281.79705810546875,284.4236755371094,295.1909484863281,297.69677734375,293.1499938964844,293.1499938964844,281.8500061035156,34894.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803370475769043,1.0,0.0,0.0,3.604562282562256,3.604585647583008,8.669586577525479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.28857421875,0.0,1475.0303955078125,1895.4371337890625,0.0,2502.28076171875,0.8943945169448853,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256563544273376,0.2821853160858154,0.254887193441391,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031809449195862,0.47705939412117,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861432075500488,0.3519838452339172,0.2463424056768417,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680171370506287,0.3305319845676422,0.3137925565242767,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.765240490436554,0.2241725474596023,1.0140961408615112,285.91064453125,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140069127082825,0.1921140104532241,0.1921140104532241,1.0,1.0,-2.768743991851806,0.2932469844818115,2.475497007369995,-0.3322428464889526,0.9112942218780518,0.9112942218780518,0.0,110.71446990966795,126.0,40039.01171875,0.0,2476.76025390625,1.0,281.8414306640625,284.47540283203125,295.2124328613281,297.7727355957031,293.1499938964844,293.1499938964844,281.54998779296875,34769.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025035262107849,1.0,0.0,0.0,3.628586769104004,3.628610372543335,8.785536920186132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.4072265625,0.0,1500.321044921875,1895.4371337890625,0.0,2494.33642578125,0.8996492028236389,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232110738754272,0.2836030423641205,0.2566617131233215,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069938540458679,0.4849826097488403,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849614262580872,0.3559440374374389,0.2494584321975708,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656108975410461,0.3327820599079132,0.3163627982139587,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633967995643616,0.2258897572755813,1.0234816074371338,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199820399284363,0.1948993951082229,0.1948993951082229,1.0,1.0,-2.798517227172852,0.3041099905967712,2.4944071769714355,-0.3280791044235229,0.9206576347351074,0.9206576347351074,0.0,113.83535766601562,129.0,41706.95703125,0.0,2562.539306640625,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212606310844421,1.0,0.0,0.0,3.672205924987793,3.672230005264282,8.998027851703227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13037109375,0.0,1549.3548583984375,1895.4371337890625,0.0,2667.252197265625,0.9094491600990297,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232110738754272,0.2836030423641205,0.2566617131233215,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069938540458679,0.4849826097488403,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849614262580872,0.3559440374374389,0.2494584321975708,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656108975410461,0.3327820599079132,0.3163627982139587,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633967995643616,0.2258897572755813,1.0234816074371338,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199820399284363,0.1948993951082229,0.1948993951082229,1.0,1.0,-2.798517227172852,0.3041099905967712,2.4944071769714355,-0.3280791044235229,0.9206576347351074,0.9206576347351074,0.0,113.83535766601562,129.0,41706.95703125,0.0,2562.539306640625,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212606310844421,1.0,0.0,0.0,3.672205924987793,3.672230005264282,8.998027851703227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13037109375,0.0,1549.3548583984375,1895.4371337890625,0.0,2667.252197265625,0.9094491600990297,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177403807640076,0.2836472392082214,0.2570591568946838,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082774996757507,0.4961815476417541,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806560039520264,0.3586376011371612,0.2515966296195984,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602602481842041,0.3337749540805816,0.3176687359809875,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985396385193,0.2265621274709701,1.02810800075531,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255455374717712,0.1976847648620605,0.1976847648620605,1.0,1.0,-2.8221588134765625,0.3141026496887207,2.508056163787842,-0.3234214782714844,0.927167534828186,0.927167534828186,0.0,117.64083862304688,132.0,43368.09765625,0.0,2640.95556640625,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405211567878723,1.0,0.0,0.0,3.7086527347564697,3.708677291870117,9.17752686291351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.3759765625,0.0,1592.0924072265625,1895.4371337890625,0.0,2846.584716796875,0.9177457690238952,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177403807640076,0.2836472392082214,0.2570591568946838,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082774996757507,0.4961815476417541,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806560039520264,0.3586376011371612,0.2515966296195984,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602602481842041,0.3337749540805816,0.3176687359809875,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985396385193,0.2265621274709701,1.02810800075531,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255455374717712,0.1976847648620605,0.1976847648620605,1.0,1.0,-2.8221588134765625,0.3141026496887207,2.508056163787842,-0.3234214782714844,0.927167534828186,0.927167534828186,0.0,117.64083862304688,132.0,43368.09765625,0.0,2640.95556640625,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405211567878723,1.0,0.0,0.0,3.7086527347564697,3.708677291870117,9.17752686291351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.3759765625,0.0,1592.0924072265625,1895.4371337890625,0.0,2846.584716796875,0.9177457690238952,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.810901403427124,0.2830237448215484,0.2567501962184906,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075568199157715,0.5087333917617798,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750966787338257,0.3606508374214172,0.2531930208206177,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537071347236633,0.3340188860893249,0.3181830048561096,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529286742210388,0.2265184670686721,1.0292611122131348,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781364440918,0.2003301978111267,0.2003301978111267,1.0,1.0,-2.8407998085021973,0.3230859637260437,2.517714023590088,-0.3186731040477752,0.9309839010238647,0.9309839010238647,0.0,121.7014389038086,135.0,44913.96484375,0.0,2710.9677734375,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562502264976501,1.0,0.0,0.0,3.73655104637146,3.7365756034851074,9.316120781477366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.38330078125,0.0,1626.0015869140625,1895.4371337890625,0.0,2993.842529296875,0.9241595268249512,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.810901403427124,0.2830237448215484,0.2567501962184906,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075568199157715,0.5087333917617798,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750966787338257,0.3606508374214172,0.2531930208206177,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537071347236633,0.3340188860893249,0.3181830048561096,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529286742210388,0.2265184670686721,1.0292611122131348,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781364440918,0.2003301978111267,0.2003301978111267,1.0,1.0,-2.8407998085021973,0.3230859637260437,2.517714023590088,-0.3186731040477752,0.9309839010238647,0.9309839010238647,0.0,121.7014389038086,135.0,44913.96484375,0.0,2710.9677734375,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562502264976501,1.0,0.0,0.0,3.73655104637146,3.7365756034851074,9.316120781477366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.38330078125,0.0,1626.0015869140625,1895.4371337890625,0.0,2993.842529296875,0.9241595268249512,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034089207649231,0.2820177674293518,0.2560572922229767,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052815914154053,0.521564245223999,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692569136619568,0.362248957157135,0.254469633102417,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469018936157227,0.3337931931018829,0.3182080686092376,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.746669590473175,0.2259939014911651,1.028057336807251,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350779294967651,0.202975645661354,0.202975645661354,1.0,1.0,-2.855509281158448,0.3314805328845978,2.524028778076172,-0.3136474192142486,0.932112455368042,0.932112455368042,0.0,125.78109741210938,123.0,46363.89453125,0.0,2772.89501953125,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869328498840332,1.0,0.0,0.0,3.755216836929321,3.755241870880127,9.40943039040576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.2392578125,0.0,1649.6875,1895.4371337890625,0.0,3116.51171875,0.92851459980011,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034089207649231,0.2820177674293518,0.2560572922229767,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052815914154053,0.521564245223999,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692569136619568,0.362248957157135,0.254469633102417,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469018936157227,0.3337931931018829,0.3182080686092376,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.746669590473175,0.2259939014911651,1.028057336807251,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350779294967651,0.202975645661354,0.202975645661354,1.0,1.0,-2.855509281158448,0.3314805328845978,2.524028778076172,-0.3136474192142486,0.932112455368042,0.932112455368042,0.0,125.78109741210938,123.0,46363.89453125,0.0,2772.89501953125,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869328498840332,1.0,0.0,0.0,3.755216836929321,3.755241870880127,9.40943039040576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.2392578125,0.0,1649.6875,1895.4371337890625,0.0,3116.51171875,0.92851459980011,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021836280822754,0.2814140021800995,0.255591869354248,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6038743853569031,0.5229421854019165,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691023588180542,0.3629337847232818,0.2550066411495209,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460618257522583,0.3335495293140411,0.3180592358112335,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457169890403748,0.2255978286266327,1.0266295671463013,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349540710449219,0.2042983621358871,0.2042983621358871,1.0,1.0,-2.855376005172729,0.3343059420585632,2.521070003509521,-0.310627281665802,0.93105286359787,0.93105286359787,0.0,126.1694793701172,123.0,47498.84765625,0.0,2775.244384765625,1.0,280.3984375,283.4358215332031,295.264404296875,298.4262390136719,293.1499938964844,293.1499938964844,280.3500061035156,35657.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773545622825623,1.0,0.0,0.0,3.7611083984375,3.7611334323883057,9.438977599529608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.70458984375,0.0,1657.6893310546875,1895.4371337890625,0.0,3191.783935546875,0.9298987984657288,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023870587348938,0.2807037532329559,0.2549487650394439,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027255058288574,0.5212403535842896,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705043196678162,0.3635050356388092,0.2554004490375519,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466590046882629,0.3331880569458008,0.3177252411842346,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459831833839417,0.2251010835170745,1.024442434310913,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428405761719,1.0,0.533677339553833,0.2056206464767456,0.2056206464767456,1.0,1.0,-2.8500092029571533,0.3361524939537048,2.513856887817383,-0.3075489401817322,0.930351197719574,0.930351197719574,0.0,125.49618530273438,111.0,47560.4921875,0.0,2758.182373046875,1.0,280.3573608398437,283.38116455078125,295.2328796386719,298.3516540527344,293.1499938964844,293.1499938964844,280.04998779296875,35782.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805957436561584,1.0,0.0,0.0,3.76411247253418,3.764137506484986,9.454062706026888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.48876953125,0.0,1662.1939697265625,1895.4371337890625,0.0,3222.16357421875,0.9306838512420654,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064231872558594,0.2791361510753631,0.2534931004047394,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018033027648926,0.510710597038269,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772608637809753,0.3644719421863556,0.2560372650623321,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.851449728012085,0.3322712779045105,0.3168203234672546,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495798468589783,0.2239534258842468,1.0190293788909912,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.528301477432251,0.2082652449607849,0.2082652449607849,1.0,1.0,-2.828788995742798,0.3378328680992126,2.4909560680389404,-0.3011175096035003,0.9254934191703796,0.9254934191703796,0.0,121.80421447753906,114.0,48510.0625,0.0,2684.26416015625,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898635506629944,1.0,0.0,0.0,3.7622926235198975,3.762317657470703,9.44492285270826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.6083984375,0.0,1662.292236328125,1895.4371337890625,0.0,3308.931640625,0.9304618239402772,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064231872558594,0.2791361510753631,0.2534931004047394,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018033027648926,0.510710597038269,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772608637809753,0.3644719421863556,0.2560372650623321,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.851449728012085,0.3322712779045105,0.3168203234672546,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495798468589783,0.2239534258842468,1.0190293788909912,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.528301477432251,0.2082652449607849,0.2082652449607849,1.0,1.0,-2.828788995742798,0.3378328680992126,2.4909560680389404,-0.3011175096035003,0.9254934191703796,0.9254934191703796,0.0,121.80421447753906,114.0,48510.0625,0.0,2684.26416015625,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898635506629944,1.0,0.0,0.0,3.7622926235198975,3.762317657470703,9.44492285270826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.6083984375,0.0,1662.292236328125,1895.4371337890625,0.0,3308.931640625,0.9304618239402772,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071715235710144,0.277420163154602,0.2519389390945434,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019213199615479,0.5061878561973572,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805438876152039,0.3652586638927459,0.2565744817256927,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.852979838848114,0.3311527967453003,0.3157607614994049,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503346800804138,0.2226705849170684,1.0131844282150269,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254756808280945,0.210909828543663,0.210909828543663,1.0,1.0,-2.813817024230957,0.3406949043273926,2.4731221199035645,-0.2952387630939483,0.917734682559967,0.917734682559967,0.0,120.00735473632812,117.0,49431.921875,0.0,2638.26611328125,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974397778511047,1.0,0.0,0.0,3.749011516571045,3.7490365505218506,9.378359209222252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.7333984375,0.0,1649.0716552734375,1895.4371337890625,0.0,3379.707763671875,0.9276832342147828,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071715235710144,0.277420163154602,0.2519389390945434,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019213199615479,0.5061878561973572,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805438876152039,0.3652586638927459,0.2565744817256927,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.852979838848114,0.3311527967453003,0.3157607614994049,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503346800804138,0.2226705849170684,1.0131844282150269,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254756808280945,0.210909828543663,0.210909828543663,1.0,1.0,-2.813817024230957,0.3406949043273926,2.4731221199035645,-0.2952387630939483,0.917734682559967,0.917734682559967,0.0,120.00735473632812,117.0,49431.921875,0.0,2638.26611328125,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974397778511047,1.0,0.0,0.0,3.749011516571045,3.7490365505218506,9.378359209222252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.7333984375,0.0,1649.0716552734375,1895.4371337890625,0.0,3379.707763671875,0.9276832342147828,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.80518639087677,0.2756179571151733,0.2503499984741211,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012820601463318,0.5066550970077515,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808401823043823,0.3659313321113586,0.2570651769638061,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517226576805115,0.3298979699611664,0.3146161735057831,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.748680591583252,0.2212918996810913,1.0071465969085691,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241720676422119,0.2138053327798843,0.2138053327798843,1.0,1.0,-2.80442214012146,0.3451621830463409,2.4592599868774414,-0.2888555526733398,0.9073355197906494,0.9073355197906494,0.0,119.7811508178711,120.0,50355.19140625,0.0,2615.757080078125,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043442010879515,1.0,0.0,0.0,3.7238619327545166,3.723886728286743,9.252954100702482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.94482421875,0.0,1622.26513671875,1895.4371337890625,0.0,3444.044189453125,0.9222577214241028,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.80518639087677,0.2756179571151733,0.2503499984741211,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012820601463318,0.5066550970077515,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808401823043823,0.3659313321113586,0.2570651769638061,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517226576805115,0.3298979699611664,0.3146161735057831,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.748680591583252,0.2212918996810913,1.0071465969085691,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241720676422119,0.2138053327798843,0.2138053327798843,1.0,1.0,-2.80442214012146,0.3451621830463409,2.4592599868774414,-0.2888555526733398,0.9073355197906494,0.9073355197906494,0.0,119.7811508178711,120.0,50355.19140625,0.0,2615.757080078125,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043442010879515,1.0,0.0,0.0,3.7238619327545166,3.723886728286743,9.252954100702482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.94482421875,0.0,1622.26513671875,1895.4371337890625,0.0,3444.044189453125,0.9222577214241028,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014296889305115,0.2737587094306946,0.2487358003854751,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994807481765747,0.5103134512901306,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792102336883545,0.3665167987346649,0.2575157880783081,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.848692774772644,0.3285430073738098,0.31340292096138,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454986572265625,0.2198386937379837,1.0009101629257202,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239414572715759,0.2167008519172668,0.2167008519172668,1.0,1.0,-2.798464298248291,0.3503438532352447,2.448120355606079,-0.2825020551681518,0.8944373726844788,0.8944373726844788,0.0,120.55113220214844,123.0,51264.0546875,0.0,2607.757080078125,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109691381454468,1.0,0.0,0.0,3.6860859394073486,3.686110496520996,9.066176858141262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.484375,0.0,1581.556396484375,1895.4371337890625,0.0,3505.595458984375,0.9140322804450988,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014296889305115,0.2737587094306946,0.2487358003854751,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994807481765747,0.5103134512901306,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792102336883545,0.3665167987346649,0.2575157880783081,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.848692774772644,0.3285430073738098,0.31340292096138,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454986572265625,0.2198386937379837,1.0009101629257202,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239414572715759,0.2167008519172668,0.2167008519172668,1.0,1.0,-2.798464298248291,0.3503438532352447,2.448120355606079,-0.2825020551681518,0.8944373726844788,0.8944373726844788,0.0,120.55113220214844,123.0,51264.0546875,0.0,2607.757080078125,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109691381454468,1.0,0.0,0.0,3.6860859394073486,3.686110496520996,9.066176858141262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.484375,0.0,1581.556396484375,1895.4371337890625,0.0,3505.595458984375,0.9140322804450988,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994741797447205,0.2732925415039062,0.2480848133563995,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987357497215271,0.5126181244850159,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.8782610893249512,0.3672736883163452,0.2578578293323517,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.847042977809906,0.3282292485237121,0.3129128813743591,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437958717346191,0.2193649709224701,0.9981719851493835,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2483215332031,1.0,0.5241451859474182,0.2181486040353775,0.2181486040353775,1.0,1.0,-2.796978712081909,0.3532465398311615,2.443732261657715,-0.2793769240379333,0.890970766544342,0.890970766544342,0.0,121.12247467041016,123.0,50085.38671875,0.0,2608.340087890625,1.0,279.40191650390625,282.6476135253906,295.1058959960937,298.2823486328125,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028902053833008,1.0,0.0,0.0,3.6662912368774414,3.6663155555725098,8.969066129793646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.69287109375,0.0,1559.0965576171875,1895.4371337890625,0.0,3430.51025390625,0.909664273262024,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.798494279384613,0.2733144462108612,0.2479425519704818,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985051989555359,0.5141593217849731,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.878222644329071,0.3685255646705627,0.2585997879505157,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461959362030029,0.3283545970916748,0.3128726780414581,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428149580955505,0.219227597117424,0.9969810843467712,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246175527572632,0.2194997668266296,0.2194997668266296,1.0,1.0,-2.798067331314087,0.3564801216125488,2.441587209701538,-0.2765000462532043,0.8872913122177124,0.8872913122177124,0.0,121.58060455322266,111.0,49864.4765625,0.0,2613.8486328125,1.0,279.4423828125,282.7044982910156,295.1013488769531,298.2912292480469,293.1499938964844,293.1499938964844,279.75,36985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979062438011169,1.0,0.0,0.0,3.6484055519104,3.6484296321868896,8.881769417712349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.14892578125,0.0,1538.768798828125,1895.4371337890625,0.0,3384.059326171875,0.905614733695984,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.804725170135498,0.2740783393383026,0.248312622308731,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003291010856628,0.5033747553825378,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869373798370361,0.3717851936817169,0.2606123089790344,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525105118751526,0.329358160495758,0.3134732842445373,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.747833251953125,0.2195743322372436,0.9970767498016356,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208710432052612,0.2222021073102951,0.2222021073102951,1.0,1.0,-2.788824319839477,0.3606183230876922,2.428205966949463,-0.2701985836029053,0.8830769658088684,0.8830769658088684,0.0,118.31488037109376,114.0,48363.20703125,0.0,2571.1875,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845610022544861,1.0,0.0,0.0,3.617934226989746,3.617958068847656,8.734028256185411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.953125,0.0,1503.6998291015625,1895.4371337890625,0.0,3259.308349609375,0.8986920118331909,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.804725170135498,0.2740783393383026,0.248312622308731,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003291010856628,0.5033747553825378,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869373798370361,0.3717851936817169,0.2606123089790344,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525105118751526,0.329358160495758,0.3134732842445373,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.747833251953125,0.2195743322372436,0.9970767498016356,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208710432052612,0.2222021073102951,0.2222021073102951,1.0,1.0,-2.788824319839477,0.3606183230876922,2.428205966949463,-0.2701985836029053,0.8830769658088684,0.8830769658088684,0.0,118.31488037109376,114.0,48363.20703125,0.0,2571.1875,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845610022544861,1.0,0.0,0.0,3.617934226989746,3.617958068847656,8.734028256185411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.953125,0.0,1503.6998291015625,1895.4371337890625,0.0,3259.308349609375,0.8986920118331909,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100441098213196,0.2753966152667999,0.2493069767951965,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052796840667725,0.4955805540084839,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946571946144104,0.3756478428840637,0.2631422281265259,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580528497695923,0.331015408039093,0.3148146867752075,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488402366638,0.2205052524805069,1.000259280204773,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198644995689392,0.2249044328927993,0.2249044328927993,1.0,1.0,-2.7891106605529785,0.3667495548725128,2.422360897064209,-0.2644557058811188,0.8815475106239319,0.8815475106239319,0.0,116.22959899902344,117.0,46963.359375,0.0,2557.612060546875,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722699284553528,1.0,0.0,0.0,3.59665846824646,3.596682071685791,8.631607784082007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.615234375,0.0,1478.6578369140625,1895.4371337890625,0.0,3144.1025390625,0.893775463104248,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100441098213196,0.2753966152667999,0.2493069767951965,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052796840667725,0.4955805540084839,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946571946144104,0.3756478428840637,0.2631422281265259,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580528497695923,0.331015408039093,0.3148146867752075,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488402366638,0.2205052524805069,1.000259280204773,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198644995689392,0.2249044328927993,0.2249044328927993,1.0,1.0,-2.7891106605529785,0.3667495548725128,2.422360897064209,-0.2644557058811188,0.8815475106239319,0.8815475106239319,0.0,116.22959899902344,117.0,46963.359375,0.0,2557.612060546875,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722699284553528,1.0,0.0,0.0,3.59665846824646,3.596682071685791,8.631607784082007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.615234375,0.0,1478.6578369140625,1895.4371337890625,0.0,3144.1025390625,0.893775463104248,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136380314826965,0.2770472168922424,0.2506758868694305,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110283732414246,0.4915629923343658,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004966020584106,0.379893034696579,0.2659976482391357,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.861985981464386,0.3330789506435394,0.3166275024414062,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556346654891968,0.2218337655067443,1.0055919885635376,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418037414551,0.2275080680847168,0.2275080680847168,1.0,1.0,-2.797939777374268,0.3745027780532837,2.4234368801116943,-0.2588426172733307,0.8828577399253845,0.8828577399253845,0.0,115.48507690429688,120.0,45722.8671875,0.0,2571.86962890625,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610492944717407,1.0,0.0,0.0,3.5864522457122803,3.586475610733032,8.582689474678773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.07421875,0.0,1465.44580078125,1895.4371337890625,0.0,3038.84619140625,0.8912899494171143,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136380314826965,0.2770472168922424,0.2506758868694305,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110283732414246,0.4915629923343658,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004966020584106,0.379893034696579,0.2659976482391357,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.861985981464386,0.3330789506435394,0.3166275024414062,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556346654891968,0.2218337655067443,1.0055919885635376,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418037414551,0.2275080680847168,0.2275080680847168,1.0,1.0,-2.797939777374268,0.3745027780532837,2.4234368801116943,-0.2588426172733307,0.8828577399253845,0.8828577399253845,0.0,115.48507690429688,120.0,45722.8671875,0.0,2571.86962890625,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610492944717407,1.0,0.0,0.0,3.5864522457122803,3.586475610733032,8.582689474678773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.07421875,0.0,1465.44580078125,1895.4371337890625,0.0,3038.84619140625,0.8912899494171143,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.816057026386261,0.2789468169212341,0.2523064613342285,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168096661567688,0.4901866912841797,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049614071846008,0.3843966126441955,0.2690725326538086,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647158741950989,0.3354387283325195,0.3187652826309204,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580035924911499,0.2234474271535873,1.0124423503875732,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227860808372498,0.230111688375473,0.230111688375473,1.0,1.0,-2.8127377033233643,0.3836086094379425,2.429129123687744,-0.253176599740982,0.8869944214820862,0.8869944214820862,0.0,115.66148376464844,123.0,44626.828125,0.0,2605.720947265625,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508459329605103,1.0,0.0,0.0,3.588134527206421,3.588157892227173,8.590743050262972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.91455078125,0.0,1464.920166015625,1895.4371337890625,0.0,2943.194580078125,0.8914377689361572,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.816057026386261,0.2789468169212341,0.2523064613342285,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168096661567688,0.4901866912841797,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049614071846008,0.3843966126441955,0.2690725326538086,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647158741950989,0.3354387283325195,0.3187652826309204,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580035924911499,0.2234474271535873,1.0124423503875732,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227860808372498,0.230111688375473,0.230111688375473,1.0,1.0,-2.8127377033233643,0.3836086094379425,2.429129123687744,-0.253176599740982,0.8869944214820862,0.8869944214820862,0.0,115.66148376464844,123.0,44626.828125,0.0,2605.720947265625,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508459329605103,1.0,0.0,0.0,3.588134527206421,3.588157892227173,8.590743050262972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.91455078125,0.0,1464.920166015625,1895.4371337890625,0.0,2943.194580078125,0.8914377689361572,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168451189994812,0.2799572050571441,0.2531690895557403,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196107864379883,0.4903685748577118,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067217111587524,0.3867106437683105,0.270643949508667,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656373620033264,0.3366952836513519,0.3199054896831512,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588363289833069,0.2243260741233825,1.0162174701690674,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242576003074646,0.2314134985208511,0.2314134985208511,1.0,1.0,-2.821786880493164,0.3885606527328491,2.4332263469696045,-0.250300258398056,0.8906390070915222,0.8906390070915222,0.0,116.04053497314452,123.0,43646.89453125,0.0,2628.445556640625,1.0,280.8970947265625,283.78009033203125,295.054931640625,297.7906799316406,293.1499938964844,293.1499938964844,280.95001220703125,35759.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439364433288574,1.0,0.0,0.0,3.5932881832122803,3.593311548233032,8.615438105152862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.6064453125,0.0,1469.2091064453125,1895.4371337890625,0.0,2878.514404296875,0.892499566078186,1.0,0.0,3.0,1.0,0.0
