time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176146745681763,0.281051367521286,0.2541492283344269,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.9990000128746032,0.6224055290222168,0.4908036887645721,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.9084526896476746,0.3891145884990692,0.2723130881786346,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665128350257874,0.3380390107631683,0.3211615681648254,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596440315246582,0.225276380777359,1.0204203128814695,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259609818458557,0.232569083571434,0.232569083571434,1.0,1.0,-2.832052707672119,0.3934891521930694,2.438563585281372,-0.2477170526981353,0.8939416408538818,0.8939416408538818,0.0,116.53219604492188,126.0,43652.2109375,0.0,2654.8134765625,1.0,280.9412536621094,283.83404541015625,295.0769348144531,297.85870361328125,293.1499938964844,293.1499938964844,281.25,35611.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415747284889221,1.0,0.0,0.0,3.601813793182373,3.601837158203125,8.656369914206152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.20068359375,0.0,1477.34716796875,1895.4371337890625,0.0,2856.431640625,0.8942624926567078,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185733556747437,0.2833429276943207,0.2561735510826111,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278200149536133,0.4928779602050781,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111980199813844,0.3940362930297851,0.2757087647914886,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676360845565796,0.3408429324626922,0.323772132396698,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.760752260684967,0.2272772043943405,1.0292820930480957,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299149751663208,0.2348802238702774,0.2348802238702774,1.0,1.0,-2.8548450469970703,0.4038941562175751,2.450950860977173,-0.2424858808517456,0.903666853904724,0.903666853904724,0.0,117.92228698730467,129.0,42766.65234375,0.0,2716.0498046875,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331053853034973,1.0,0.0,0.0,3.62697958946228,3.6270034313201904,8.777756761446653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.318359375,0.0,1502.53857421875,1895.4371337890625,0.0,2777.372314453125,0.8996705412864685,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185733556747437,0.2833429276943207,0.2561735510826111,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278200149536133,0.4928779602050781,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111980199813844,0.3940362930297851,0.2757087647914886,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676360845565796,0.3408429324626922,0.323772132396698,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.760752260684967,0.2272772043943405,1.0292820930480957,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299149751663208,0.2348802238702774,0.2348802238702774,1.0,1.0,-2.8548450469970703,0.4038941562175751,2.450950860977173,-0.2424858808517456,0.903666853904724,0.903666853904724,0.0,117.92228698730467,129.0,42766.65234375,0.0,2716.0498046875,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331053853034973,1.0,0.0,0.0,3.62697958946228,3.6270034313201904,8.777756761446653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.318359375,0.0,1502.53857421875,1895.4371337890625,0.0,2777.372314453125,0.8996705412864685,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172253370285034,0.284320056438446,0.2575240731239319,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311662793159485,0.4980710744857788,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111273288726808,0.3975988626480102,0.2785557210445404,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.866432785987854,0.3425702452659607,0.3258268237113952,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598594427108765,0.2285264283418655,1.0364229679107666,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342923998832703,0.2371913790702819,0.2371913790702819,1.0,1.0,-2.877188205718994,0.4143391251564026,2.4628491401672363,-0.2370084524154663,0.908274471759796,0.908274471759796,0.0,120.13778686523438,132.0,44375.609375,0.0,2782.90576171875,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491630554199219,1.0,0.0,0.0,3.651418209075928,3.651442289352417,8.896444114725455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.4853515625,0.0,1529.992919921875,1895.4371337890625,0.0,2927.43212890625,0.905149221420288,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172253370285034,0.284320056438446,0.2575240731239319,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311662793159485,0.4980710744857788,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111273288726808,0.3975988626480102,0.2785557210445404,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.866432785987854,0.3425702452659607,0.3258268237113952,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598594427108765,0.2285264283418655,1.0364229679107666,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342923998832703,0.2371913790702819,0.2371913790702819,1.0,1.0,-2.877188205718994,0.4143391251564026,2.4628491401672363,-0.2370084524154663,0.908274471759796,0.908274471759796,0.0,120.13778686523438,132.0,44375.609375,0.0,2782.90576171875,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491630554199219,1.0,0.0,0.0,3.651418209075928,3.651442289352417,8.896444114725455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.4853515625,0.0,1529.992919921875,1895.4371337890625,0.0,2927.43212890625,0.905149221420288,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124461770057678,0.2839853167533874,0.2575486600399017,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317290663719177,0.5073396563529968,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071354866027832,0.3998328745365143,0.280365377664566,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618469834327698,0.3430536985397339,0.3266303837299347,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025287628174,0.228770837187767,1.0389975309371948,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385720729827881,0.2392731457948684,0.2392731457948684,1.0,1.0,-2.8945977687835693,0.4232780635356903,2.4713196754455566,-0.2319276481866836,0.9101409912109376,0.9101409912109376,0.0,123.28885650634766,135.0,45938.3203125,0.0,2845.695068359375,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866020679473877,1.0,0.0,0.0,3.669355869293213,3.669379949569702,8.984065971162636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.57275390625,0.0,1551.3157958984375,1895.4371337890625,0.0,3085.48095703125,0.9092746376991272,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124461770057678,0.2839853167533874,0.2575486600399017,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317290663719177,0.5073396563529968,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071354866027832,0.3998328745365143,0.280365377664566,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618469834327698,0.3430536985397339,0.3266303837299347,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025287628174,0.228770837187767,1.0389975309371948,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385720729827881,0.2392731457948684,0.2392731457948684,1.0,1.0,-2.8945977687835693,0.4232780635356903,2.4713196754455566,-0.2319276481866836,0.9101409912109376,0.9101409912109376,0.0,123.28885650634766,135.0,45938.3203125,0.0,2845.695068359375,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866020679473877,1.0,0.0,0.0,3.669355869293213,3.669379949569702,8.984065971162636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.57275390625,0.0,1551.3157958984375,1895.4371337890625,0.0,3085.48095703125,0.9092746376991272,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059850931167603,0.2830450534820556,0.2569327056407928,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.630115807056427,0.5184690356254578,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016770124435424,0.4013801217079162,0.2816287577152252,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557626605033875,0.3428212106227875,0.3266755938529968,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504709959030151,0.2283526211977005,1.0383548736572266,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425604581832886,0.2413549125194549,0.2413549125194549,1.0,1.0,-2.908038377761841,0.4314046204090118,2.476633787155152,-0.2267821133136749,0.909430742263794,0.909430742263794,0.0,126.8533706665039,138.0,47402.00390625,0.0,2902.656005859375,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799023628234863,1.0,0.0,0.0,3.679131746292114,3.679156064987183,9.032000889419578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.4501953125,0.0,1563.98046875,1895.4371337890625,0.0,3215.665283203125,0.9116103053092957,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059850931167603,0.2830450534820556,0.2569327056407928,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.630115807056427,0.5184690356254578,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016770124435424,0.4013801217079162,0.2816287577152252,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557626605033875,0.3428212106227875,0.3266755938529968,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504709959030151,0.2283526211977005,1.0383548736572266,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425604581832886,0.2413549125194549,0.2413549125194549,1.0,1.0,-2.908038377761841,0.4314046204090118,2.476633787155152,-0.2267821133136749,0.909430742263794,0.909430742263794,0.0,126.8533706665039,138.0,47402.00390625,0.0,2902.656005859375,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799023628234863,1.0,0.0,0.0,3.679131746292114,3.679156064987183,9.032000889419578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.4501953125,0.0,1563.98046875,1895.4371337890625,0.0,3215.665283203125,0.9116103053092957,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025093674659729,0.2824571132659912,0.2565249800682068,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286702156066895,0.5242294669151306,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988457322120667,0.4020045697689056,0.2821637094020843,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525845408439636,0.3425481915473938,0.3265479505062103,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475817203521729,0.2279839068651199,1.037288784980774,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444302558898926,0.2423958033323288,0.2423958033323288,1.0,1.0,-2.913681745529175,0.4352546036243438,2.4784271717071533,-0.2241865694522857,0.9075690507888794,0.9075690507888794,0.0,128.67495727539062,138.0,48595.76953125,0.0,2929.021728515625,1.0,280.1004638671875,283.2742614746094,295.1586608886719,298.3836975097656,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880258798599243,1.0,0.0,0.0,3.6807737350463854,3.680797815322876,9.040064128384984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.32275390625,0.0,1566.84619140625,1895.4371337890625,0.0,3291.7412109375,0.91203510761261,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988038659095764,0.281770795583725,0.2559810876846313,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267926096916199,0.5302293300628662,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957844972610474,0.4025105834007263,0.2825738489627838,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492271304130554,0.3421608209609985,0.3262725174427032,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445105910301208,0.2275080978870391,1.0356156826019287,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.546202540397644,0.2434198856353759,0.2434198856353759,1.0,1.0,-2.9183919429779053,0.4388709962368011,2.479521036148072,-0.2216129750013351,0.9061832427978516,0.9061832427978516,0.0,130.547119140625,141.0,48786.05078125,0.0,2953.598876953125,1.0,280.0578918457031,283.2291564941406,295.1297912597656,298.3172607421875,293.1499938964844,293.1499938964844,279.75,36005.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915662169456482,1.0,0.0,0.0,3.679657936096192,3.67968225479126,9.034584422806802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.85693359375,0.0,1566.457275390625,1895.4371337890625,0.0,3324.8515625,0.9118961095809937,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915642261505127,0.2802899777889251,0.2548227906227112,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219432950019836,0.5420191884040833,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898355960845947,0.4033586978912353,0.2833044826984405,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427190184593201,0.3412262201309204,0.3255832195281982,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896278381348,0.2264035046100616,1.0315427780151367,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.549506664276123,0.2454680800437927,0.2454680800437927,1.0,1.0,-2.9263272285461426,0.4458038508892059,2.4805233478546143,-0.2164423465728759,0.9004804491996765,0.9004804491996765,0.0,134.2320098876953,129.0,50112.80078125,0.0,2998.949951171875,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901890218257904,1.0,0.0,0.0,3.670207262039185,3.670231580734253,8.988236572804453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.57421875,0.0,1557.8291015625,1895.4371337890625,0.0,3421.19775390625,0.9099634885787964,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915642261505127,0.2802899777889251,0.2548227906227112,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219432950019836,0.5420191884040833,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898355960845947,0.4033586978912353,0.2833044826984405,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427190184593201,0.3412262201309204,0.3255832195281982,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896278381348,0.2264035046100616,1.0315427780151367,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.549506664276123,0.2454680800437927,0.2454680800437927,1.0,1.0,-2.9263272285461426,0.4458038508892059,2.4805233478546143,-0.2164423465728759,0.9004804491996765,0.9004804491996765,0.0,134.2320098876953,129.0,50112.80078125,0.0,2998.949951171875,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901890218257904,1.0,0.0,0.0,3.670207262039185,3.670231580734253,8.988236572804453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.57421875,0.0,1557.8291015625,1895.4371337890625,0.0,3421.19775390625,0.9099634885787964,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.790640652179718,0.2786222696304321,0.2533634901046753,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166710257530212,0.5407516956329346,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910328149795532,0.4039473533630371,0.2837521433830261,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.842475414276123,0.3400536775588989,0.3245254158973694,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377670407295227,0.2251003831624984,1.0258934497833252,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429228782654,0.2475162595510482,0.2475162595510482,1.0,1.0,-2.915552854537964,0.4484580755233764,2.467094898223877,-0.2110811918973922,0.8921685814857483,0.8921685814857483,0.0,133.46908569335938,117.0,51189.0625,0.0,2967.408447265625,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111754894256592,1.0,0.0,0.0,3.6498847007751465,3.649908781051636,8.888973184184579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.21826171875,0.0,1537.306640625,1895.4371337890625,0.0,3507.509765625,0.9056193828582764,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.790640652179718,0.2786222696304321,0.2533634901046753,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166710257530212,0.5407516956329346,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910328149795532,0.4039473533630371,0.2837521433830261,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.842475414276123,0.3400536775588989,0.3245254158973694,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377670407295227,0.2251003831624984,1.0258934497833252,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429228782654,0.2475162595510482,0.2475162595510482,1.0,1.0,-2.915552854537964,0.4484580755233764,2.467094898223877,-0.2110811918973922,0.8921685814857483,0.8921685814857483,0.0,133.46908569335938,117.0,51189.0625,0.0,2967.408447265625,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111754894256592,1.0,0.0,0.0,3.6498847007751465,3.649908781051636,8.888973184184579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.21826171875,0.0,1537.306640625,1895.4371337890625,0.0,3507.509765625,0.9056193828582764,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963617444038391,0.2782196402549743,0.2524643838405609,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.615387499332428,0.5276324152946472,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995506763458252,0.4058571755886078,0.2846438884735107,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485657572746277,0.3399175107479095,0.3238881528377533,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.7423960566520691,0.2244990020990371,1.0212690830230713,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411971807479858,0.2496374398469925,0.2496374398469925,1.0,1.0,-2.893455982208252,0.4486494958400726,2.4448065757751465,-0.2059225589036941,0.8889354467391968,0.8889354467391968,0.0,128.88427734375,105.0,49610.33203125,0.0,2882.177490234375,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990929126739502,1.0,0.0,0.0,3.630157470703125,3.630181312561035,8.793144274932274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.3779296875,0.0,1514.9879150390625,1895.4371337890625,0.0,3395.127685546875,0.9012026190757751,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963617444038391,0.2782196402549743,0.2524643838405609,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.615387499332428,0.5276324152946472,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995506763458252,0.4058571755886078,0.2846438884735107,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485657572746277,0.3399175107479095,0.3238881528377533,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.7423960566520691,0.2244990020990371,1.0212690830230713,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411971807479858,0.2496374398469925,0.2496374398469925,1.0,1.0,-2.893455982208252,0.4486494958400726,2.4448065757751465,-0.2059225589036941,0.8889354467391968,0.8889354467391968,0.0,128.88427734375,105.0,49610.33203125,0.0,2882.177490234375,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990929126739502,1.0,0.0,0.0,3.630157470703125,3.630181312561035,8.793144274932274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.3779296875,0.0,1514.9879150390625,1895.4371337890625,0.0,3395.127685546875,0.9012026190757751,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.808903694152832,0.2789569497108459,0.2526889443397522,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193497776985168,0.5044493675231934,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163877964019777,0.408962219953537,0.2864538133144378,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614788055419922,0.3409075736999511,0.3243500590324402,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345154762268,0.2248255610466003,1.0206178426742554,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330491662025452,0.2517586052417755,0.2517586052417755,1.0,1.0,-2.867812395095825,0.4479615092277527,2.419850826263428,-0.2008736133575439,0.8881425857543945,0.8881425857543945,0.0,121.52206420898438,108.0,47928.41015625,0.0,2770.5107421875,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848884105682373,1.0,0.0,0.0,3.6168525218963614,3.616876363754273,8.728807188163046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.43603515625,0.0,1499.126708984375,1895.4371337890625,0.0,3262.373779296875,0.898122251033783,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.808903694152832,0.2789569497108459,0.2526889443397522,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193497776985168,0.5044493675231934,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163877964019777,0.408962219953537,0.2864538133144378,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614788055419922,0.3409075736999511,0.3243500590324402,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345154762268,0.2248255610466003,1.0206178426742554,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330491662025452,0.2517586052417755,0.2517586052417755,1.0,1.0,-2.867812395095825,0.4479615092277527,2.419850826263428,-0.2008736133575439,0.8881425857543945,0.8881425857543945,0.0,121.52206420898438,108.0,47928.41015625,0.0,2770.5107421875,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848884105682373,1.0,0.0,0.0,3.6168525218963614,3.616876363754273,8.728807188163046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.43603515625,0.0,1499.126708984375,1895.4371337890625,0.0,3262.373779296875,0.898122251033783,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.814095675945282,0.2795303165912628,0.2530296146869659,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228824257850647,0.4953108429908752,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242414236068726,0.4107339382171631,0.2875430583953857,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.867175817489624,0.3416409790515899,0.3248541355133056,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576414346694946,0.2252161204814911,1.02153217792511,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.5305960178375244,0.2528192102909088,0.2528192102909088,1.0,1.0,-2.86023497581482,0.4488325119018554,2.411402463912964,-0.1985215097665786,0.8891506791114807,0.8891506791114807,0.0,118.78571319580078,108.0,46655.50390625,0.0,2733.96875,1.0,280.2977600097656,283.36572265625,294.98406982421875,297.9145202636719,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758176565170288,1.0,0.0,0.0,3.6129095554351807,3.612933158874512,8.709785674909654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.95068359375,0.0,1493.954345703125,1895.4371337890625,0.0,3177.3740234375,0.8971996903419495,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184759020805359,0.2802430391311645,0.2535701096057892,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.62690669298172,0.4880535304546356,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9311542510986328,0.4126582145690918,0.2888018786907196,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721268773078918,0.3425286114215851,0.325572669506073,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.761760950088501,0.2257340997457504,1.023308038711548,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.5289082527160645,0.2540159225463867,0.2540159225463867,1.0,1.0,-2.8566670417785645,0.4509535431861877,2.4057133197784424,-0.1956858038902282,0.889746904373169,0.889746904373169,0.0,116.74083709716795,111.0,46398.18359375,0.0,2711.5439453125,1.0,280.3414306640625,283.4093322753906,295.0054626464844,297.96502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36119.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711652755737305,1.0,0.0,0.0,3.61165189743042,3.611675500869751,8.70372275585396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.005859375,0.0,1491.80712890625,1895.4371337890625,0.0,3133.7412109375,0.8968114256858826,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251745104789734,0.2818759381771087,0.2548602521419525,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.635101318359375,0.4779057204723358,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420585036277772,0.4166760742664337,0.2914705872535705,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799203038215637,0.3445588648319244,0.3272899687290191,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683180570602417,0.2270265817642212,1.0281769037246704,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451375007629,0.2564093172550201,0.2564093172550201,1.0,1.0,-2.8571348190307617,0.4570476412773132,2.400087118148804,-0.1898218393325805,0.8939681053161621,0.8939681053161621,0.0,114.13257598876952,114.0,45077.7109375,0.0,2694.41357421875,1.0,280.6414489746094,283.6178894042969,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585698008537292,1.0,0.0,0.0,3.616098642349243,3.616122245788574,8.725169209355954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.283203125,0.0,1494.742431640625,1895.4371337890625,0.0,3015.59228515625,0.8976251482963562,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251745104789734,0.2818759381771087,0.2548602521419525,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.635101318359375,0.4779057204723358,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420585036277772,0.4166760742664337,0.2914705872535705,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799203038215637,0.3445588648319244,0.3272899687290191,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683180570602417,0.2270265817642212,1.0281769037246704,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451375007629,0.2564093172550201,0.2564093172550201,1.0,1.0,-2.8571348190307617,0.4570476412773132,2.400087118148804,-0.1898218393325805,0.8939681053161621,0.8939681053161621,0.0,114.13257598876952,114.0,45077.7109375,0.0,2694.41357421875,1.0,280.6414489746094,283.6178894042969,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585698008537292,1.0,0.0,0.0,3.616098642349243,3.616122245788574,8.725169209355954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.283203125,0.0,1494.742431640625,1895.4371337890625,0.0,3015.59228515625,0.8976251482963562,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299224376678467,0.2837970852851867,0.2564575970172882,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428245306015015,0.472100555896759,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498477578163148,0.4209168255329132,0.2943258285522461,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855042457580566,0.3469029366970062,0.3293655216693878,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731415629386902,0.2286345213651657,1.0347570180892944,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865860939026,0.2588027417659759,0.2588027417659759,1.0,1.0,-2.8659050464630127,0.4651677906513214,2.4007372856140137,-0.1837529838085174,0.9008808732032776,0.9008808732032776,0.0,112.98291778564452,117.0,43958.375,0.0,2706.366943359375,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84734708070755,1.0,0.0,0.0,3.6308655738830566,3.630889415740967,8.796575912128901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.37646484375,0.0,1508.8848876953125,1895.4371337890625,0.0,2910.429443359375,0.900733232498169,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299224376678467,0.2837970852851867,0.2564575970172882,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428245306015015,0.472100555896759,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498477578163148,0.4209168255329132,0.2943258285522461,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855042457580566,0.3469029366970062,0.3293655216693878,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731415629386902,0.2286345213651657,1.0347570180892944,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865860939026,0.2588027417659759,0.2588027417659759,1.0,1.0,-2.8659050464630127,0.4651677906513214,2.4007372856140137,-0.1837529838085174,0.9008808732032776,0.9008808732032776,0.0,112.98291778564452,117.0,43958.375,0.0,2706.366943359375,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84734708070755,1.0,0.0,0.0,3.6308655738830566,3.630889415740967,8.796575912128901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.37646484375,0.0,1508.8848876953125,1895.4371337890625,0.0,2910.429443359375,0.900733232498169,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311724066734314,0.2844659686088562,0.2574643790721893,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481277346611023,0.4716647565364837,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529077410697936,0.4237773418426513,0.2966483831405639,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872619271278381,0.3482288122177124,0.3309738934040069,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747563123703003,0.2295870184898376,1.040198564529419,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569798469543,0.2607871890068054,0.2607871890068054,1.0,1.0,-2.877857446670532,0.4731162190437317,2.4047412872314453,-0.1784579753875732,0.902643859386444,0.902643859386444,0.0,113.32356262207033,135.0,45401.39453125,0.0,2736.142822265625,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608288168907166,1.0,0.0,0.0,3.644329786300659,3.644353628158569,8.861936748871813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.55078125,0.0,1524.3304443359375,1895.4371337890625,0.0,3036.7783203125,0.9037665724754332,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311724066734314,0.2844659686088562,0.2574643790721893,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481277346611023,0.4716647565364837,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529077410697936,0.4237773418426513,0.2966483831405639,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872619271278381,0.3482288122177124,0.3309738934040069,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747563123703003,0.2295870184898376,1.040198564529419,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569798469543,0.2607871890068054,0.2607871890068054,1.0,1.0,-2.877857446670532,0.4731162190437317,2.4047412872314453,-0.1784579753875732,0.902643859386444,0.902643859386444,0.0,113.32356262207033,135.0,45401.39453125,0.0,2736.142822265625,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608288168907166,1.0,0.0,0.0,3.644329786300659,3.644353628158569,8.861936748871813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.55078125,0.0,1524.3304443359375,1895.4371337890625,0.0,3036.7783203125,0.9037665724754332,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209433555603027,0.283940702676773,0.2573752999305725,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493330597877502,0.4906482398509979,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406534433364868,0.4253904819488525,0.2980721592903137,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759389519691467,0.348412275314331,0.3315575122833252,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650642991065979,0.2296475917100906,1.042261004447937,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377751588821411,0.2627716362476349,0.2627716362476349,1.0,1.0,-2.905434846878052,0.4849279224872589,2.4205069541931152,-0.1730894148349762,0.901913046836853,0.901913046836853,0.0,119.23776245117188,153.0,47001.99609375,0.0,2842.076904296875,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875909686088562,1.0,0.0,0.0,3.651141405105591,3.65116548538208,8.895095788830076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.3857421875,0.0,1533.180908203125,1895.4371337890625,0.0,3178.237060546875,0.9054036736488342,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209433555603027,0.283940702676773,0.2573752999305725,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493330597877502,0.4906482398509979,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406534433364868,0.4253904819488525,0.2980721592903137,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759389519691467,0.348412275314331,0.3315575122833252,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650642991065979,0.2296475917100906,1.042261004447937,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377751588821411,0.2627716362476349,0.2627716362476349,1.0,1.0,-2.905434846878052,0.4849279224872589,2.4205069541931152,-0.1730894148349762,0.901913046836853,0.901913046836853,0.0,119.23776245117188,153.0,47001.99609375,0.0,2842.076904296875,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875909686088562,1.0,0.0,0.0,3.651141405105591,3.65116548538208,8.895095788830076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.3857421875,0.0,1533.180908203125,1895.4371337890625,0.0,3178.237060546875,0.9054036736488342,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131226301193237,0.2834912836551666,0.25719153881073,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.648006796836853,0.5053330659866333,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.930714786052704,0.4259877800941467,0.298664391040802,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673837184906006,0.3482751250267029,0.3316651880741119,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577096819877625,0.2294511497020721,1.042489767074585,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432429909706116,0.2637638747692108,0.2637638747692108,1.0,1.0,-2.923975706100464,0.4920452237129211,2.4319305419921875,-0.1701715141534805,0.9002207517623901,0.9002207517623901,0.0,123.85265350341795,153.0,48325.10546875,0.0,2918.9052734375,1.0,280.1012268066406,283.2809753417969,295.1239624023437,298.3238830566406,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849419355392456,1.0,0.0,0.0,3.6519505977630615,3.651974678039551,8.899039016796451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.4140625,0.0,1534.912353515625,1895.4371337890625,0.0,3262.875,0.9056260585784912,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037554621696472,0.2829237878322601,0.2568750083446502,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453887820243835,0.522570788860321,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192184805870056,0.4264521300792694,0.2991353571414947,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577677011489868,0.3479998111724853,0.3316238820552826,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7494353652000427,0.2291095107793808,1.0420665740966797,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494477152824402,0.2645730972290039,0.2645730972290039,1.0,1.0,-2.9443187713623047,0.4991985559463501,2.445120334625244,-0.1676007211208343,0.8991163372993469,0.8991163372993469,0.0,129.369384765625,171.0,48684.11328125,0.0,3007.509033203125,1.0,280.0582580566406,283.24664306640625,295.0977478027344,298.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895014524459839,1.0,0.0,0.0,3.650426626205444,3.6504507064819336,8.891612424122286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.52587890625,0.0,1533.9000244140625,1895.4371337890625,0.0,3305.545166015625,0.9053817987442015,1.0,0.0,3.0,1.0,0.0
