time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.785257875919342,0.2831270694732666,0.2570522427558899,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387550234794617,0.5596675276756287,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983745574951172,0.4288770258426666,0.300778865814209,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395462036132812,0.3485408425331116,0.3321921229362488,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779832839966,0.2290904819965362,1.0428825616836548,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636619925498962,0.2661915123462677,0.2661915123462677,1.0,1.0,-2.9927499294281006,0.5154783129692078,2.477271556854248,-0.1622812449932098,0.9022771120071412,0.9022771120071412,0.0,141.9784698486328,174.0,48019.921875,0.0,3219.26904296875,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814482092857361,1.0,0.0,0.0,3.653842449188232,3.6538665294647217,8.90826072463824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.6982421875,0.0,1536.547119140625,1895.4371337890625,0.0,3230.15087890625,0.9060723781585692,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.785257875919342,0.2831270694732666,0.2570522427558899,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387550234794617,0.5596675276756287,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983745574951172,0.4288770258426666,0.300778865814209,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395462036132812,0.3485408425331116,0.3321921229362488,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779832839966,0.2290904819965362,1.0428825616836548,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636619925498962,0.2661915123462677,0.2661915123462677,1.0,1.0,-2.9927499294281006,0.5154783129692078,2.477271556854248,-0.1622812449932098,0.9022771120071412,0.9022771120071412,0.0,141.9784698486328,174.0,48019.921875,0.0,3219.26904296875,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814482092857361,1.0,0.0,0.0,3.653842449188232,3.6538665294647217,8.90826072463824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.6982421875,0.0,1536.547119140625,1895.4371337890625,0.0,3230.15087890625,0.9060723781585692,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730768918991089,0.2830257713794708,0.2575203776359558,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292321681976318,0.5870413184165955,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856657147407532,0.430925190448761,0.302657276391983,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278285264968872,0.3489389419555664,0.3330933153629303,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233268618583679,0.2290009707212448,1.044704556465149,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743310451507568,0.2678099572658539,0.2678099572658539,1.0,1.0,-3.031774044036865,0.5295535922050476,2.502220392227173,-0.1566310375928878,0.9009734988212584,0.9009734988212584,0.0,151.92567443847656,177.0,49806.5390625,0.0,3392.96923828125,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943678736686707,1.0,0.0,0.0,3.65518569946289,3.655209541320801,8.914811360227759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.484375,0.0,1538.8175048828125,1895.4371337890625,0.0,3351.03076171875,0.9064193964004515,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730768918991089,0.2830257713794708,0.2575203776359558,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292321681976318,0.5870413184165955,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856657147407532,0.430925190448761,0.302657276391983,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278285264968872,0.3489389419555664,0.3330933153629303,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233268618583679,0.2290009707212448,1.044704556465149,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743310451507568,0.2678099572658539,0.2678099572658539,1.0,1.0,-3.031774044036865,0.5295535922050476,2.502220392227173,-0.1566310375928878,0.9009734988212584,0.9009734988212584,0.0,151.92567443847656,177.0,49806.5390625,0.0,3392.96923828125,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943678736686707,1.0,0.0,0.0,3.65518569946289,3.655209541320801,8.914811360227759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.484375,0.0,1538.8175048828125,1895.4371337890625,0.0,3351.03076171875,0.9064193964004515,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627432942390442,0.2823612987995147,0.2574008405208587,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9923402070999146,0.6219473481178284,0.5920272469520569,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.874656081199646,0.4316757917404175,0.3035616874694824,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8178064823150635,0.3486875891685486,0.3333374261856079,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7141854763031006,0.2284568548202514,1.044514536857605,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748107910156,1.0,0.5794814825057983,0.2686141729354858,0.2686141729354858,1.0,1.0,-3.0375685691833496,0.5331947207450867,2.5043740272521973,-0.1534071713685989,0.8980614542961121,0.8980614542961121,0.0,159.82647705078125,177.0,51154.8984375,0.0,3468.036865234375,1.0,279.7758483886719,283.13397216796875,295.1060791015625,298.4607238769531,293.1499938964844,293.1499938964844,279.75,36128.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062899947166444,1.0,0.0,0.0,3.652007818222046,3.652031898498535,8.899317549548869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.806640625,0.0,1536.3636474609375,1895.4371337890625,0.0,3462.141845703125,0.9057813286781312,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580305337905884,0.281942069530487,0.2571828663349151,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9863250851631165,0.6192851662635803,0.5892763137817383,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8696408271789551,0.4318965971469879,0.3038362264633178,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8130975365638733,0.3484581410884857,0.3332922458648681,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.7096976041793823,0.2280845791101455,1.0437097549438477,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7527160644531,1.0,0.5811512470245361,0.2689817547798157,0.2689817547798157,1.0,1.0,-3.03456449508667,0.5334506630897522,2.5011136531829834,-0.1527731418609619,0.8969576954841614,0.8969576954841614,0.0,163.34474182128906,180.0,51156.20703125,0.0,3484.654296875,1.0,279.7582092285156,283.1121520996094,295.0869140625,298.4216613769531,293.1499938964844,293.1499938964844,280.04998779296875,36179.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908611536026001,1.0,0.0,0.0,3.649314641952514,3.649338722229004,8.886196383173228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.208984375,0.0,1533.7515869140625,1895.4371337890625,0.0,3483.713623046875,0.9052295684814452,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480952739715576,0.2816833853721618,0.256936252117157,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.972030758857727,0.6147453188896179,0.584057629108429,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593998551368713,0.4338251650333404,0.3051303625106811,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024749755859375,0.3486109375953674,0.333477109670639,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993147730827332,0.2274848222732544,1.0416532754898071,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850073099136353,0.2701535522937774,0.2701535522937774,1.0,1.0,-3.027286529541016,0.5348089933395386,2.4924776554107666,-0.1499680429697036,0.8978235721588135,0.8978235721588135,0.0,171.6368408203125,183.0,49755.47265625,0.0,3526.52783203125,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993401527404785,1.0,0.0,0.0,3.6457557678222656,3.645779848098755,8.868873351275397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.923828125,0.0,1529.00048828125,1895.4371337890625,0.0,3397.4326171875,0.9043896794319152,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480952739715576,0.2816833853721618,0.256936252117157,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.972030758857727,0.6147453188896179,0.584057629108429,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593998551368713,0.4338251650333404,0.3051303625106811,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024749755859375,0.3486109375953674,0.333477109670639,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993147730827332,0.2274848222732544,1.0416532754898071,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850073099136353,0.2701535522937774,0.2701535522937774,1.0,1.0,-3.027286529541016,0.5348089933395386,2.4924776554107666,-0.1499680429697036,0.8978235721588135,0.8978235721588135,0.0,171.6368408203125,183.0,49755.47265625,0.0,3526.52783203125,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993401527404785,1.0,0.0,0.0,3.6457557678222656,3.645779848098755,8.868873351275397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.923828125,0.0,1529.00048828125,1895.4371337890625,0.0,3397.4326171875,0.9043896794319152,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455800175666809,0.2819943130016327,0.257171094417572,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.967760682106018,0.6137794852256775,0.582886278629303,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570393323898315,0.4352768361568451,0.3060901761054992,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996583580970764,0.3490967750549316,0.3338980674743652,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964844465255737,0.2275220453739166,1.0417555570602417,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643005371094,1.0,0.5866171717643738,0.2707394361495971,0.2707394361495971,1.0,1.0,-3.02793836593628,0.5365682244300842,2.4913699626922607,-0.1484227776527404,0.8998668789863586,0.8998668789863586,0.0,174.27061462402344,183.0,48593.8828125,0.0,3547.689453125,1.0,280.2986755371094,283.4649963378906,294.962158203125,298.0135498046875,293.1499938964844,293.1499938964844,280.3500061035156,35965.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911753296852112,1.0,0.0,0.0,3.646599769592285,3.6466236114501953,8.872979151419713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.19091796875,0.0,1529.132080078125,1895.4371337890625,0.0,3321.19775390625,0.9045425057411194,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441623210906982,0.2825433909893036,0.2576607763767242,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9649003744125366,0.6133189797401428,0.5823492407798767,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8558959364891052,0.436975359916687,0.3072696626186371,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980328798294067,0.3498087227344513,0.3345655798912048,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947792172431946,0.2277714014053344,1.042835354804993,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5882008671760559,0.2716080844402313,0.2716080844402313,1.0,1.0,-3.031395196914673,0.539760172367096,2.4916350841522217,-0.1460627913475036,0.9014780521392822,0.9014780521392822,0.0,176.2374267578125,186.0,48465.94921875,0.0,3571.44677734375,1.0,280.3416748046875,283.5122985839844,294.9779052734375,298.0621643066406,293.1499938964844,293.1499938964844,280.04998779296875,35870.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872606754302979,1.0,0.0,0.0,3.6498944759368896,3.649918556213379,8.889020932656422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.0244140625,0.0,1532.0819091796875,1895.4371337890625,0.0,3284.580810546875,0.9051828384399414,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407323718070984,0.2825016975402832,0.2581231892108917,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585613012313844,0.611095130443573,0.580847442150116,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529928922653198,0.4390735030174255,0.3091416954994201,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942833304405212,0.35031259059906,0.3355010449886322,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910664439201355,0.2277521044015884,1.044365406036377,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910261869430542,0.2733453512191772,0.2733453512191772,1.0,1.0,-3.0353705883026123,0.5455087423324585,2.489861965179444,-0.1410872787237167,0.8999320864677429,0.8999320864677429,0.0,180.31280517578125,189.0,49739.87890625,0.0,3612.20751953125,1.0,280.05780029296875,283.3168334960937,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897652268409729,1.0,0.0,0.0,3.651182413101196,3.6512064933776855,8.895295309230278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.92626953125,0.0,1534.3948974609375,1895.4371337890625,0.0,3381.6904296875,0.9055234789848328,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407323718070984,0.2825016975402832,0.2581231892108917,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585613012313844,0.611095130443573,0.580847442150116,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529928922653198,0.4390735030174255,0.3091416954994201,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942833304405212,0.35031259059906,0.3355010449886322,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910664439201355,0.2277521044015884,1.044365406036377,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910261869430542,0.2733453512191772,0.2733453512191772,1.0,1.0,-3.0353705883026123,0.5455087423324585,2.489861965179444,-0.1410872787237167,0.8999320864677429,0.8999320864677429,0.0,180.31280517578125,189.0,49739.87890625,0.0,3612.20751953125,1.0,280.05780029296875,283.3168334960937,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897652268409729,1.0,0.0,0.0,3.651182413101196,3.6512064933776855,8.895295309230278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.92626953125,0.0,1534.3948974609375,1895.4371337890625,0.0,3381.6904296875,0.9055234789848328,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355796098709106,0.281315803527832,0.2574537694454193,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500119686126708,0.6075323224067688,0.5779622793197632,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483750224113464,0.4399864971637726,0.3100816309452057,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888008952140808,0.349766343832016,0.3353932499885559,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767105102539,0.2269777208566665,1.0425914525985718,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930039286613464,0.2750826478004455,0.2750826478004455,1.0,1.0,-3.0299735069274902,0.5488768219947815,2.481096744537353,-0.1364282816648483,0.8955224752426147,0.8955224752426147,0.0,184.9814910888672,177.0,50912.94921875,0.0,3632.08642578125,1.0,279.7582397460937,283.1006164550781,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092032313346864,1.0,0.0,0.0,3.644310235977173,3.644334316253662,8.861841820362315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.69091796875,0.0,1528.3768310546875,1895.4371337890625,0.0,3489.2080078125,0.904128074645996,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355796098709106,0.281315803527832,0.2574537694454193,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500119686126708,0.6075323224067688,0.5779622793197632,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483750224113464,0.4399864971637726,0.3100816309452057,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888008952140808,0.349766343832016,0.3353932499885559,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767105102539,0.2269777208566665,1.0425914525985718,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930039286613464,0.2750826478004455,0.2750826478004455,1.0,1.0,-3.0299735069274902,0.5488768219947815,2.481096744537353,-0.1364282816648483,0.8955224752426147,0.8955224752426147,0.0,184.9814910888672,177.0,50912.94921875,0.0,3632.08642578125,1.0,279.7582397460937,283.1006164550781,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092032313346864,1.0,0.0,0.0,3.644310235977173,3.644334316253662,8.861841820362315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.69091796875,0.0,1528.3768310546875,1895.4371337890625,0.0,3489.2080078125,0.904128074645996,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373703718185425,0.2811091542243957,0.2567986845970154,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520331025123596,0.605370283126831,0.5753083229064941,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521405458450317,0.4420619606971741,0.3111205399036407,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914062142372131,0.3499266505241394,0.3351301550865173,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876125931739807,0.2266454696655273,1.039579153060913,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.590164065361023,0.2766463160514831,0.2766463160514831,1.0,1.0,-3.0232994556427,0.5514576435089111,2.471841812133789,-0.1324649453163147,0.896243691444397,0.896243691444397,0.0,182.1348114013672,165.0,49527.98046875,0.0,3593.0869140625,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898653507232666,1.0,0.0,0.0,3.6399528980255127,3.639976978302002,8.840663099363155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.13330078125,0.0,1522.7257080078125,1895.4371337890625,0.0,3391.02978515625,0.9031073451042176,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373703718185425,0.2811091542243957,0.2567986845970154,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520331025123596,0.605370283126831,0.5753083229064941,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521405458450317,0.4420619606971741,0.3111205399036407,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914062142372131,0.3499266505241394,0.3351301550865173,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876125931739807,0.2266454696655273,1.039579153060913,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.590164065361023,0.2766463160514831,0.2766463160514831,1.0,1.0,-3.0232994556427,0.5514576435089111,2.471841812133789,-0.1324649453163147,0.896243691444397,0.896243691444397,0.0,182.1348114013672,165.0,49527.98046875,0.0,3593.0869140625,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898653507232666,1.0,0.0,0.0,3.6399528980255127,3.639976978302002,8.840663099363155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.13330078125,0.0,1522.7257080078125,1895.4371337890625,0.0,3391.02978515625,0.9031073451042176,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457484602928162,0.2821300625801086,0.257178395986557,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630753993988036,0.6048033833503723,0.5741487741470337,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.863603949546814,0.4454466998577118,0.313043475151062,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013692498207092,0.3511718809604645,0.3357561528682709,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.696141242980957,0.2271972000598907,1.0395991802215576,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856159925460815,0.2782099843025207,0.2782099843025207,1.0,1.0,-3.025442123413086,0.556298017501831,2.469144105911255,-0.1282092481851577,0.8997286558151245,0.8997286558151245,0.0,174.01446533203125,153.0,48231.23046875,0.0,3538.9404296875,1.0,280.3417053222656,283.50262451171875,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861765265464783,1.0,0.0,0.0,3.643377304077149,3.6434011459350586,8.857305147103034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.69970703125,0.0,1524.9881591796875,1895.4371337890625,0.0,3274.43359375,0.903738498687744,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457484602928162,0.2821300625801086,0.257178395986557,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630753993988036,0.6048033833503723,0.5741487741470337,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.863603949546814,0.4454466998577118,0.313043475151062,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013692498207092,0.3511718809604645,0.3357561528682709,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.696141242980957,0.2271972000598907,1.0395991802215576,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856159925460815,0.2782099843025207,0.2782099843025207,1.0,1.0,-3.025442123413086,0.556298017501831,2.469144105911255,-0.1282092481851577,0.8997286558151245,0.8997286558151245,0.0,174.01446533203125,153.0,48231.23046875,0.0,3538.9404296875,1.0,280.3417053222656,283.50262451171875,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861765265464783,1.0,0.0,0.0,3.643377304077149,3.6434011459350586,8.857305147103034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.69970703125,0.0,1524.9881591796875,1895.4371337890625,0.0,3274.43359375,0.903738498687744,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516059875488281,0.2828786075115204,0.2575667798519134,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703205823898317,0.6048308610916138,0.573845386505127,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713124394416809,0.4473963379859924,0.3141663074493408,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080981969833374,0.3520359992980957,0.3362751603126526,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020623683929443,0.227700874209404,1.0405091047286987,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830501914024353,0.2789918184280395,0.2789918184280395,1.0,1.0,-3.028609275817871,0.559266984462738,2.4693422317504883,-0.1259800046682357,0.902993142604828,0.902993142604828,0.0,168.9904022216797,153.0,47126.22265625,0.0,3510.298095703125,1.0,280.5986022949219,283.6672668457031,294.93585205078125,297.8861999511719,293.1499938964844,293.1499938964844,280.6499938964844,35758.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783329129219055,1.0,0.0,0.0,3.648253917694092,3.648277759552002,8.881031021701347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.92724609375,0.0,1529.4229736328125,1895.4371337890625,0.0,3200.95556640625,0.904773771762848,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587009072303772,0.2837746143341064,0.2581245005130768,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.9784592986106871,0.6050528287887573,0.5737886428833008,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804490566253662,0.4495099186897278,0.3154418766498565,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157070279121399,0.3530515432357788,0.3369646966457367,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090868949890137,0.2283486872911453,1.0421117544174194,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.2896423339844,1.0,0.5804263353347778,0.2797702252864837,0.2797702252864837,1.0,1.0,-3.033497810363769,0.5626816749572754,2.470816135406494,-0.1236899048089981,0.905819535255432,0.905819535255432,0.0,163.48577880859375,141.0,47049.21875,0.0,3482.607666015625,1.0,280.641845703125,283.71484375,294.95855712890625,297.9495544433594,293.1499938964844,293.1499938964844,280.3500061035156,35648.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750579357147217,1.0,0.0,0.0,3.655783176422119,3.655807256698608,8.91772685918113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.84619140625,0.0,1536.9774169921875,1895.4371337890625,0.0,3170.250244140625,0.9063504338264464,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732047438621521,0.2842613458633423,0.258552998304367,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931190609931946,0.6037599444389343,0.5726985335350037,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991318345069885,0.4522664546966553,0.3173774778842926,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305419087409973,0.3540314733982086,0.3378050625324249,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223823070526123,0.22897769510746,1.0439960956573486,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747005939483643,0.2813270092010498,0.2813270092010498,1.0,1.0,-3.038317918777466,0.5682284235954285,2.4700894355773926,-0.1190686821937561,0.906663417816162,0.906663417816162,0.0,152.85980224609375,129.0,48415.46484375,0.0,3416.681640625,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872866034507751,1.0,0.0,0.0,3.666170597076416,3.666194677352905,8.968476095105871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.14208984375,0.0,1549.3004150390625,1895.4371337890625,0.0,3284.8232421875,0.9087103605270386,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732047438621521,0.2842613458633423,0.258552998304367,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931190609931946,0.6037599444389343,0.5726985335350037,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991318345069885,0.4522664546966553,0.3173774778842926,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305419087409973,0.3540314733982086,0.3378050625324249,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223823070526123,0.22897769510746,1.0439960956573486,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747005939483643,0.2813270092010498,0.2813270092010498,1.0,1.0,-3.038317918777466,0.5682284235954285,2.4700894355773926,-0.1190686821937561,0.906663417816162,0.906663417816162,0.0,152.85980224609375,129.0,48415.46484375,0.0,3416.681640625,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872866034507751,1.0,0.0,0.0,3.666170597076416,3.666194677352905,8.968476095105871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.14208984375,0.0,1549.3004150390625,1895.4371337890625,0.0,3284.8232421875,0.9087103605270386,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845257520675659,0.2834548950195312,0.25777468085289,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012110710144043,0.5627723932266235,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150136709213256,0.4536812007427215,0.3183180689811706,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423199653625488,0.3538267612457275,0.3375441133975982,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.732275128364563,0.2286936491727829,1.0421805381774902,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674672722816467,0.2828837931156158,0.2828837931156158,1.0,1.0,-3.023627519607544,0.5686476826667786,2.454979658126831,-0.1148732006549835,0.9044892191886902,0.9044892191886902,0.0,144.1918182373047,117.0,49584.25390625,0.0,3314.73095703125,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002969861030579,1.0,0.0,0.0,3.66899299621582,3.6690170764923096,8.982289614323236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.4013671875,0.0,1553.9910888671875,1895.4371337890625,0.0,3406.3525390625,0.9094695448875428,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845257520675659,0.2834548950195312,0.25777468085289,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012110710144043,0.5627723932266235,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150136709213256,0.4536812007427215,0.3183180689811706,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423199653625488,0.3538267612457275,0.3375441133975982,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.732275128364563,0.2286936491727829,1.0421805381774902,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674672722816467,0.2828837931156158,0.2828837931156158,1.0,1.0,-3.023627519607544,0.5686476826667786,2.454979658126831,-0.1148732006549835,0.9044892191886902,0.9044892191886902,0.0,144.1918182373047,117.0,49584.25390625,0.0,3314.73095703125,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002969861030579,1.0,0.0,0.0,3.66899299621582,3.6690170764923096,8.982289614323236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.4013671875,0.0,1553.9910888671875,1895.4371337890625,0.0,3406.3525390625,0.9094695448875428,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939075827598572,0.2819235324859619,0.2562956809997558,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.600316047668457,0.5404776334762573,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298776388168336,0.4543404281139374,0.3186982274055481,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524729013442993,0.35285684466362,0.3365330100059509,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404763102531433,0.2277967631816864,1.037514328956604,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580512881278992,0.2843776047229767,0.2843776047229767,1.0,1.0,-2.989177942276001,0.5636671781539917,2.425510883331299,-0.1122001707553863,0.8991256952285767,0.8991256952285767,0.0,136.25782775878906,105.0,50443.515625,0.0,3167.968017578125,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.3240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100617170333862,1.0,0.0,0.0,3.66164803504944,3.661672353744507,8.946362868300639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.6396484375,0.0,1547.83251953125,1895.4371337890625,0.0,3497.17626953125,0.908008873462677,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939075827598572,0.2819235324859619,0.2562956809997558,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.600316047668457,0.5404776334762573,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298776388168336,0.4543404281139374,0.3186982274055481,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524729013442993,0.35285684466362,0.3365330100059509,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404763102531433,0.2277967631816864,1.037514328956604,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580512881278992,0.2843776047229767,0.2843776047229767,1.0,1.0,-2.989177942276001,0.5636671781539917,2.425510883331299,-0.1122001707553863,0.8991256952285767,0.8991256952285767,0.0,136.25782775878906,105.0,50443.515625,0.0,3167.968017578125,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.3240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100617170333862,1.0,0.0,0.0,3.66164803504944,3.661672353744507,8.946362868300639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.6396484375,0.0,1547.83251953125,1895.4371337890625,0.0,3497.17626953125,0.908008873462677,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070191740989685,0.2815199196338653,0.2552618384361267,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.60333651304245,0.5131516456604004,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494046568870544,0.4563347399234772,0.3195146024227142,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664988279342651,0.3527116775512695,0.3357687890529632,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518451809883118,0.2274981290102005,1.033572793006897,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472221374511719,0.2858714163303375,0.2858714163303375,1.0,1.0,-2.950411319732666,0.5574570894241333,2.3929543495178223,-0.1097825318574905,0.8985402584075928,0.8985402584075928,0.0,127.0518569946289,108.0,48719.32421875,0.0,3005.12744140625,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896955668926239,1.0,0.0,0.0,3.654676198959351,3.65470027923584,8.912327302823542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.04931640625,0.0,1539.6455078125,1895.4371337890625,0.0,3375.190185546875,0.9064432382583618,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070191740989685,0.2815199196338653,0.2552618384361267,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.60333651304245,0.5131516456604004,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494046568870544,0.4563347399234772,0.3195146024227142,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664988279342651,0.3527116775512695,0.3357687890529632,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518451809883118,0.2274981290102005,1.033572793006897,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472221374511719,0.2858714163303375,0.2858714163303375,1.0,1.0,-2.950411319732666,0.5574570894241333,2.3929543495178223,-0.1097825318574905,0.8985402584075928,0.8985402584075928,0.0,127.0518569946289,108.0,48719.32421875,0.0,3005.12744140625,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896955668926239,1.0,0.0,0.0,3.654676198959351,3.65470027923584,8.912327302823542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.04931640625,0.0,1539.6455078125,1895.4371337890625,0.0,3375.190185546875,0.9064432382583618,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128499388694763,0.2818017601966858,0.255249410867691,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063652038574219,0.5020387172698975,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578740000724792,0.4578792750835418,0.3203617632389068,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729555010795593,0.3530794084072113,0.3358469009399414,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571626305580139,0.2277210652828216,1.0334067344665527,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437046885490417,0.2866183221340179,0.2866183221340179,1.0,1.0,-2.9379312992095947,0.5561646223068237,2.3817667961120605,-0.1085246875882148,0.8997307419776917,0.8997307419776917,0.0,123.54313659667967,108.0,47415.32421875,0.0,2949.65380859375,1.0,280.29888916015625,283.3835144042969,294.897705078125,297.8821105957031,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871234059333801,1.0,0.0,0.0,3.6530816555023193,3.6531057357788086,8.90455225999176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.7509765625,0.0,1537.2498779296875,1895.4371337890625,0.0,3283.2958984375,0.9060705304145812,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179634213447571,0.282320499420166,0.2555546760559082,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099480390548706,0.4928516149520874,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651811122894288,0.4596920907497406,0.3214918375015259,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787819147109985,0.3536865413188934,0.3362429440021515,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620412111282349,0.2281515151262283,1.0345189571380615,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.541111171245575,0.2876355648040771,0.2876355648040771,1.0,1.0,-2.9304184913635254,0.5568565130233765,2.3735620975494385,-0.106252796947956,0.9004464149475098,0.9004464149475098,0.0,120.80647277832033,126.0,47137.25,0.0,2911.99609375,1.0,280.3417358398437,283.4232177734375,294.91412353515625,297.922119140625,293.1499938964844,293.1499938964844,280.04998779296875,36011.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817296624183655,1.0,0.0,0.0,3.653619527816773,3.6536436080932617,8.907174446903809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.255859375,0.0,1537.2861328125,1895.4371337890625,0.0,3232.788330078125,0.9061084985733032,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171409368515015,0.282282292842865,0.255868136882782,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147846579551697,0.495029866695404,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657003283500672,0.4620410501956939,0.3234290778636932,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780455589294434,0.3540616929531097,0.3368965685367584,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615401744842529,0.2284908145666122,1.037024974822998,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.543506383895874,0.2896700203418731,0.2896700203418731,1.0,1.0,-2.939508438110352,0.5647869110107422,2.3747215270996094,-0.1007137522101402,0.897223711013794,0.897223711013794,0.0,121.71385955810548,144.0,48341.86328125,0.0,2940.326904296875,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901612758636475,1.0,0.0,0.0,3.64862060546875,3.6486446857452393,8.882817041921953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.82763671875,0.0,1532.796630859375,1895.4371337890625,0.0,3311.715576171875,0.9050661325454712,1.0,0.0,3.0,1.0,0.0
