time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171409368515015,0.282282292842865,0.255868136882782,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147846579551697,0.495029866695404,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657003283500672,0.4620410501956939,0.3234290778636932,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780455589294434,0.3540616929531097,0.3368965685367584,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615401744842529,0.2284908145666122,1.037024974822998,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.543506383895874,0.2896700203418731,0.2896700203418731,1.0,1.0,-2.939508438110352,0.5647869110107422,2.3747215270996094,-0.1007137522101402,0.897223711013794,0.897223711013794,0.0,121.71385955810548,144.0,48341.86328125,0.0,2940.326904296875,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901612758636475,1.0,0.0,0.0,3.64862060546875,3.6486446857452393,8.882817041921953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.82763671875,0.0,1532.796630859375,1895.4371337890625,0.0,3311.715576171875,0.9050661325454712,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076688051223755,0.2827593684196472,0.2561945617198944,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159501075744629,0.5137954354286194,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.955332577228546,0.4651211202144623,0.3254280686378479,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676765561103821,0.3548274636268616,0.3375599682331085,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529302835464478,0.2289980798959732,1.039509654045105,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515103936195374,0.2917044758796692,0.2917044758796692,1.0,1.0,-2.96862268447876,0.5781682729721069,2.3904545307159424,-0.094058871269226,0.899619460105896,0.899619460105896,0.0,127.89051818847656,162.0,47383.87109375,0.0,3055.83544921875,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806445598602295,1.0,0.0,0.0,3.6481363773345934,3.648160457611084,8.880459176907607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.8095703125,0.0,1530.983154296875,1895.4371337890625,0.0,3222.62109375,0.9048702120780944,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076688051223755,0.2827593684196472,0.2561945617198944,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159501075744629,0.5137954354286194,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.955332577228546,0.4651211202144623,0.3254280686378479,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676765561103821,0.3548274636268616,0.3375599682331085,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529302835464478,0.2289980798959732,1.039509654045105,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515103936195374,0.2917044758796692,0.2917044758796692,1.0,1.0,-2.96862268447876,0.5781682729721069,2.3904545307159424,-0.094058871269226,0.899619460105896,0.899619460105896,0.0,127.89051818847656,162.0,47383.87109375,0.0,3055.83544921875,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806445598602295,1.0,0.0,0.0,3.6481363773345934,3.648160457611084,8.880459176907607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.8095703125,0.0,1530.983154296875,1895.4371337890625,0.0,3222.62109375,0.9048702120780944,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951375246047974,0.2842060625553131,0.2575911283493042,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142064332962036,0.540765106678009,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405568838119508,0.4693824648857116,0.3284302353858948,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545656800270081,0.3565339148044586,0.3392640054225921,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045899391174,0.2301411926746368,1.0453791618347168,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636619329452515,0.292941004037857,0.292941004037857,1.0,1.0,-3.0154175758361816,0.5943278074264526,2.4210896492004395,-0.0884927287697792,0.905424952507019,0.905424952507019,0.0,137.32046508789062,165.0,46643.48828125,0.0,3242.310791015625,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709430694580078,1.0,0.0,0.0,3.6577236652374254,3.657747745513916,8.927195835894963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.90380859375,0.0,1539.6700439453125,1895.4371337890625,0.0,3131.65673828125,0.9068394303321838,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951375246047974,0.2842060625553131,0.2575911283493042,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142064332962036,0.540765106678009,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405568838119508,0.4693824648857116,0.3284302353858948,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545656800270081,0.3565339148044586,0.3392640054225921,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045899391174,0.2301411926746368,1.0453791618347168,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636619329452515,0.292941004037857,0.292941004037857,1.0,1.0,-3.0154175758361816,0.5943278074264526,2.4210896492004395,-0.0884927287697792,0.905424952507019,0.905424952507019,0.0,137.32046508789062,165.0,46643.48828125,0.0,3242.310791015625,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709430694580078,1.0,0.0,0.0,3.6577236652374254,3.657747745513916,8.927195835894963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.90380859375,0.0,1539.6700439453125,1895.4371337890625,0.0,3131.65673828125,0.9068394303321838,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853864431381226,0.2846250534057617,0.2585810422897339,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085508465766907,0.5627270340919495,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290443062782288,0.4724116325378418,0.3310550153255462,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448468446731567,0.357462465763092,0.3407171964645386,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.734058141708374,0.2307207137346267,1.0503445863723757,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921792030334,0.2941775321960449,0.2941775321960449,1.0,1.0,-3.053903579711914,0.6082339882850647,2.445669651031494,-0.0828406363725662,0.9064942598342896,0.9064942598342896,0.0,145.34722900390625,168.0,48422.05859375,0.0,3401.705078125,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886035144329071,1.0,0.0,0.0,3.666826009750366,3.666850090026856,8.971682632363809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.2099609375,0.0,1550.2684326171875,1895.4371337890625,0.0,3273.10986328125,0.9088849425315856,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853864431381226,0.2846250534057617,0.2585810422897339,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085508465766907,0.5627270340919495,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290443062782288,0.4724116325378418,0.3310550153255462,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448468446731567,0.357462465763092,0.3407171964645386,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.734058141708374,0.2307207137346267,1.0503445863723757,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921792030334,0.2941775321960449,0.2941775321960449,1.0,1.0,-3.053903579711914,0.6082339882850647,2.445669651031494,-0.0828406363725662,0.9064942598342896,0.9064942598342896,0.0,145.34722900390625,168.0,48422.05859375,0.0,3401.705078125,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886035144329071,1.0,0.0,0.0,3.666826009750366,3.666850090026856,8.971682632363809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.2099609375,0.0,1550.2684326171875,1895.4371337890625,0.0,3273.10986328125,0.9088849425315856,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805824279785156,0.2843594253063202,0.2586070895195007,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046087145805359,0.5726051330566406,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235106706619264,0.4733920097351074,0.3319563269615173,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402592539787292,0.3574897050857544,0.3410111367702484,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301577925682068,0.2306381464004516,1.0511583089828491,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.577183187007904,0.2947958111763,0.2947958111763,1.0,1.0,-3.068233251571656,0.6138765811920166,2.4543566703796387,-0.0802436396479606,0.9055246114730836,0.9055246114730836,0.0,149.04315185546875,168.0,49768.09375,0.0,3467.2919921875,1.0,280.1007080078125,283.35968017578125,295.026123046875,298.3072509765625,293.1499938964844,293.1499938964844,280.04998779296875,35856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965663909912109,1.0,0.0,0.0,3.6694395542144775,3.669463634490967,8.984475812212622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.48193359375,0.0,1553.8240966796875,1895.4371337890625,0.0,3371.557373046875,0.9094886779785156,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725383639335632,0.2838126122951507,0.2584131956100464,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919142723083496,0.6006530523300171,0.5711621642112732,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.91373211145401,0.4740630984306335,0.332653135061264,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325220346450806,0.3572299778461456,0.3410866558551788,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.723456859588623,0.2302795201539993,1.0510990619659424,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.580040693283081,0.2951492369174957,0.2951492369174957,1.0,1.0,-3.0671517848968506,0.6146080493927002,2.452543973922729,-0.0788391679525375,0.904918909072876,0.904918909072876,0.0,154.40823364257812,171.0,49916.54296875,0.0,3504.468017578125,1.0,280.0580139160156,283.3124084472656,294.9980773925781,298.2539978027344,293.1499938964844,293.1499938964844,279.75,35934.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023391008377076,1.0,0.0,0.0,3.66994309425354,3.669967174530029,8.986942248156993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.3681640625,0.0,1554.9779052734375,1895.4371337890625,0.0,3425.37841796875,0.9096801280975342,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594779133796692,0.2822350561618805,0.2574920952320099,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.975741684436798,0.5946890115737915,0.565436065196991,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992067575454712,0.4748523831367492,0.3335973024368286,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199418783187866,0.3561825454235077,0.3406335413455963,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118456959724426,0.2290801405906677,1.0481683015823364,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836997032165527,0.2958560883998871,0.2958560883998871,1.0,1.0,-3.056239366531372,0.6136070489883423,2.44263243675232,-0.0772807672619819,0.9003457427024841,0.9003457427024841,0.0,163.28111267089844,174.0,51029.22265625,0.0,3541.35107421875,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148352742195128,1.0,0.0,0.0,3.6641592979431152,3.664183616638184,8.958638204603631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.7099609375,0.0,1550.3057861328125,1895.4371337890625,0.0,3541.421142578125,0.9085444808006288,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594779133796692,0.2822350561618805,0.2574920952320099,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.975741684436798,0.5946890115737915,0.565436065196991,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992067575454712,0.4748523831367492,0.3335973024368286,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199418783187866,0.3561825454235077,0.3406335413455963,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118456959724426,0.2290801405906677,1.0481683015823364,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836997032165527,0.2958560883998871,0.2958560883998871,1.0,1.0,-3.056239366531372,0.6136070489883423,2.44263243675232,-0.0772807672619819,0.9003457427024841,0.9003457427024841,0.0,163.28111267089844,174.0,51029.22265625,0.0,3541.35107421875,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148352742195128,1.0,0.0,0.0,3.6641592979431152,3.664183616638184,8.958638204603631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.7099609375,0.0,1550.3057861328125,1895.4371337890625,0.0,3541.421142578125,0.9085444808006288,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498897314071655,0.2802900671958923,0.2560888528823852,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625027775764464,0.5896649360656738,0.5608832240104675,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893353939056396,0.4752081334590912,0.334116518497467,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103640675544739,0.3546777963638305,0.3395952582359314,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022780776023865,0.2275121808052063,1.0428389310836792,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856569409370422,0.2965629398822784,0.2965629398822784,1.0,1.0,-3.042051315307617,0.6116957664489746,2.4303555488586426,-0.0759227201342582,0.8930259346961975,0.8930259346961975,0.0,169.86526489257812,177.0,52014.515625,0.0,3552.171142578125,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242361187934875,1.0,0.0,0.0,3.6477787494659424,3.647802829742432,8.878717494553712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.12744140625,0.0,1534.158447265625,1895.4371337890625,0.0,3628.19921875,0.9050753712654114,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498897314071655,0.2802900671958923,0.2560888528823852,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625027775764464,0.5896649360656738,0.5608832240104675,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893353939056396,0.4752081334590912,0.334116518497467,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103640675544739,0.3546777963638305,0.3395952582359314,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022780776023865,0.2275121808052063,1.0428389310836792,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856569409370422,0.2965629398822784,0.2965629398822784,1.0,1.0,-3.042051315307617,0.6116957664489746,2.4303555488586426,-0.0759227201342582,0.8930259346961975,0.8930259346961975,0.0,169.86526489257812,177.0,52014.515625,0.0,3552.171142578125,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242361187934875,1.0,0.0,0.0,3.6477787494659424,3.647802829742432,8.878717494553712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.12744140625,0.0,1534.158447265625,1895.4371337890625,0.0,3628.19921875,0.9050753712654114,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442334890365601,0.2796200215816498,0.2552510201931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536446928977966,0.586796760559082,0.5577320456504822,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840867877006531,0.4771494269371032,0.3352077007293701,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042774200439453,0.3542071878910064,0.3389594554901123,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961789131164551,0.2266716659069061,1.0386302471160889,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869475603103638,0.2980490028858185,0.2980490028858185,1.0,1.0,-3.0327301025390625,0.6132246851921082,2.4195053577423096,-0.0724091976881027,0.890902042388916,0.890902042388916,0.0,174.09083557128906,180.0,50513.4609375,0.0,3558.446533203125,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125083684921264,1.0,0.0,0.0,3.632436752319336,3.632460594177246,8.804190088085306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.2119140625,0.0,1516.6148681640625,1895.4371337890625,0.0,3519.867431640625,0.9016306400299072,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442334890365601,0.2796200215816498,0.2552510201931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536446928977966,0.586796760559082,0.5577320456504822,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840867877006531,0.4771494269371032,0.3352077007293701,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042774200439453,0.3542071878910064,0.3389594554901123,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961789131164551,0.2266716659069061,1.0386302471160889,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869475603103638,0.2980490028858185,0.2980490028858185,1.0,1.0,-3.0327301025390625,0.6132246851921082,2.4195053577423096,-0.0724091976881027,0.890902042388916,0.890902042388916,0.0,174.09083557128906,180.0,50513.4609375,0.0,3558.446533203125,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125083684921264,1.0,0.0,0.0,3.632436752319336,3.632460594177246,8.804190088085306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.2119140625,0.0,1516.6148681640625,1895.4371337890625,0.0,3519.867431640625,0.9016306400299072,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423274517059326,0.2801952362060547,0.2556236982345581,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495251178741456,0.5857452750205994,0.5564940571784973,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831854462623596,0.4805673956871032,0.3374361097812652,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020803928375244,0.3549609184265136,0.3395096659660339,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938425898551941,0.2268459796905517,1.0387996435165403,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886486768722534,0.2995350658893585,0.2995350658893585,1.0,1.0,-3.035223960876465,0.6180749535560608,2.4171488285064697,-0.0681532248854637,0.8916283845901489,0.8916283845901489,0.0,176.40603637695312,183.0,49143.984375,0.0,3582.2265625,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997504711151123,1.0,0.0,0.0,3.624432325363159,3.624456167221069,8.765431402935064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.12646484375,0.0,1506.358642578125,1895.4371337890625,0.0,3401.258544921875,0.8997174501419067,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423274517059326,0.2801952362060547,0.2556236982345581,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495251178741456,0.5857452750205994,0.5564940571784973,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831854462623596,0.4805673956871032,0.3374361097812652,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020803928375244,0.3549609184265136,0.3395096659660339,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938425898551941,0.2268459796905517,1.0387996435165403,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886486768722534,0.2995350658893585,0.2995350658893585,1.0,1.0,-3.035223960876465,0.6180749535560608,2.4171488285064697,-0.0681532248854637,0.8916283845901489,0.8916283845901489,0.0,176.40603637695312,183.0,49143.984375,0.0,3582.2265625,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997504711151123,1.0,0.0,0.0,3.624432325363159,3.624456167221069,8.765431402935064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.12646484375,0.0,1506.358642578125,1895.4371337890625,0.0,3401.258544921875,0.8997174501419067,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418971061706543,0.2807250916957855,0.2560369372367859,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9481334686279296,0.5855560302734375,0.5562193393707275,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833136558532715,0.4825527667999267,0.3387512564659118,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8015632033348083,0.3555998206138611,0.3400471210479736,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932845711708069,0.227182075381279,1.0400516986846924,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897189974784851,0.3002780675888061,0.3002780675888061,1.0,1.0,-3.0391194820404053,0.6212378144264221,2.417881488800049,-0.0658513009548187,0.8935370445251465,0.8935370445251465,0.0,177.3715057373047,183.0,48014.3125,0.0,3599.840576171875,1.0,280.2980041503906,283.44561767578125,294.7875061035156,297.7950134277344,293.1499938964844,293.1499938964844,280.3500061035156,36062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919955492019653,1.0,0.0,0.0,3.62364649772644,3.623670339584351,8.761630851950031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.32275390625,0.0,1504.5079345703125,1895.4371337890625,0.0,3328.864990234375,0.8994861245155334,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418366074562073,0.281405508518219,0.2566372454166412,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.94720858335495,0.5855640172958374,0.5562089681625366,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8838510513305664,0.4847082197666168,0.3402394652366638,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014375567436218,0.3563959896564483,0.340777188539505,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6931279301643372,0.2276680171489715,1.0421000719070437,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858459472656,1.0,0.590965986251831,0.3008889257907867,0.3008889257907867,1.0,1.0,-3.044955015182495,0.6245981454849243,2.4203569889068604,-0.0637823715806007,0.8950297832489014,0.8950297832489014,0.0,178.21681213378906,186.0,47907.46875,0.0,3621.855712890625,1.0,280.3415222167969,283.4961242675781,294.8026733398437,297.8493957519531,293.1499938964844,293.1499938964844,280.6499938964844,35947.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888115882873535,1.0,0.0,0.0,3.625663995742798,3.625687837600708,8.771389730100054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.365234375,0.0,1505.868408203125,1895.4371337890625,0.0,3299.091796875,0.8998231887817383,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418228387832642,0.2829696536064148,0.2580149173736572,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454418420791626,0.5858765840530396,0.5564463138580322,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849899768829346,0.4892854690551758,0.3433778584003448,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013121485710144,0.3582333624362945,0.3424703776836395,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930518746376038,0.228899285197258,1.0474337339401243,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938544869422913,0.3021106719970703,0.3021106719970703,1.0,1.0,-3.059113025665283,0.6319827437400818,2.4271302223205566,-0.0595069415867328,0.9010688662528992,0.9010688662528992,0.0,180.06915283203125,189.0,46770.3203125,0.0,3674.103271484375,1.0,280.6416015625,283.7118530273437,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793298006057739,1.0,0.0,0.0,3.6369667053222656,3.636990547180176,8.82616348008014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.04931640625,0.0,1516.3116455078125,1895.4371337890625,0.0,3210.299560546875,0.9021630883216858,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418228387832642,0.2829696536064148,0.2580149173736572,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454418420791626,0.5858765840530396,0.5564463138580322,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849899768829346,0.4892854690551758,0.3433778584003448,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013121485710144,0.3582333624362945,0.3424703776836395,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930518746376038,0.228899285197258,1.0474337339401243,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938544869422913,0.3021106719970703,0.3021106719970703,1.0,1.0,-3.059113025665283,0.6319827437400818,2.4271302223205566,-0.0595069415867328,0.9010688662528992,0.9010688662528992,0.0,180.06915283203125,189.0,46770.3203125,0.0,3674.103271484375,1.0,280.6416015625,283.7118530273437,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793298006057739,1.0,0.0,0.0,3.6369667053222656,3.636990547180176,8.82616348008014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.04931640625,0.0,1516.3116455078125,1895.4371337890625,0.0,3210.299560546875,0.9021630883216858,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399967908859253,0.2832490801811218,0.2587838172912597,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411937594413756,0.5845560431480408,0.5558695197105408,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839560747146606,0.492328405380249,0.345941424369812,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993105053901672,0.3590208888053894,0.3436928689479828,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881301879883,0.2294810563325882,1.051748275756836,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968275666236877,0.3033323884010315,0.3033323884010315,1.0,1.0,-3.069096326828003,0.6382190585136414,2.430877208709717,-0.055235382169485,0.9019259214401244,0.9019259214401244,0.0,183.10025024414065,192.0,48175.046875,0.0,3724.076416015625,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929409980773926,1.0,0.0,0.0,3.646783828735352,3.6468076705932617,8.873875572135148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.24560546875,0.0,1527.78466796875,1895.4371337890625,0.0,3337.700439453125,0.90438312292099,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399967908859253,0.2832490801811218,0.2587838172912597,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411937594413756,0.5845560431480408,0.5558695197105408,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839560747146606,0.492328405380249,0.345941424369812,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993105053901672,0.3590208888053894,0.3436928689479828,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881301879883,0.2294810563325882,1.051748275756836,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968275666236877,0.3033323884010315,0.3033323884010315,1.0,1.0,-3.069096326828003,0.6382190585136414,2.430877208709717,-0.055235382169485,0.9019259214401244,0.9019259214401244,0.0,183.10025024414065,192.0,48175.046875,0.0,3724.076416015625,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929409980773926,1.0,0.0,0.0,3.646783828735352,3.6468076705932617,8.873875572135148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.24560546875,0.0,1527.78466796875,1895.4371337890625,0.0,3337.700439453125,0.90438312292099,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354497909545898,0.2821971476078033,0.2582508623600006,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332854747772216,0.5815897583961487,0.5535792708396912,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798561096191406,0.4939329028129577,0.3473795652389526,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944335341453552,0.358545184135437,0.3436760902404785,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365142822266,0.2290915548801422,1.0518200397491455,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990793108940125,0.3042868673801422,0.3042868673801422,1.0,1.0,-3.06750750541687,0.6404938697814941,2.427013635635376,-0.0523856468498706,0.8998835682868958,0.8998835682868958,0.0,187.45751953125,195.0,49458.1640625,0.0,3752.23828125,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072309136390686,1.0,0.0,0.0,3.64931869506836,3.6493425369262695,8.886215709935641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.09375,0.0,1532.045654296875,1895.4371337890625,0.0,3470.887939453125,0.9050737023353576,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354497909545898,0.2821971476078033,0.2582508623600006,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332854747772216,0.5815897583961487,0.5535792708396912,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798561096191406,0.4939329028129577,0.3473795652389526,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944335341453552,0.358545184135437,0.3436760902404785,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365142822266,0.2290915548801422,1.0518200397491455,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990793108940125,0.3042868673801422,0.3042868673801422,1.0,1.0,-3.06750750541687,0.6404938697814941,2.427013635635376,-0.0523856468498706,0.8998835682868958,0.8998835682868958,0.0,187.45751953125,195.0,49458.1640625,0.0,3752.23828125,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072309136390686,1.0,0.0,0.0,3.64931869506836,3.6493425369262695,8.886215709935641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.09375,0.0,1532.045654296875,1895.4371337890625,0.0,3470.887939453125,0.9050737023353576,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.730084240436554,0.2805153727531433,0.2570410668849945,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243150949478148,0.5778125524520874,0.5503963232040405,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.874939501285553,0.4948464930057525,0.3482568562030792,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886390686035156,0.3573462963104248,0.3428893983364105,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816946268081665,0.2280693650245666,1.0487946271896362,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005442142486572,0.3052413463592529,0.3052413463592529,1.0,1.0,-3.0587046146392822,0.6407138109207153,2.4179909229278564,-0.0500340834259986,0.8950830698013306,0.8950830698013306,0.0,192.0106201171875,198.0,50583.265625,0.0,3761.882568359375,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187939763069152,1.0,0.0,0.0,3.642534255981445,3.642558097839356,8.853206168168981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.951171875,0.0,1526.3978271484375,1895.4371337890625,0.0,3578.024169921875,0.9037257432937622,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.730084240436554,0.2805153727531433,0.2570410668849945,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243150949478148,0.5778125524520874,0.5503963232040405,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.874939501285553,0.4948464930057525,0.3482568562030792,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886390686035156,0.3573462963104248,0.3428893983364105,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816946268081665,0.2280693650245666,1.0487946271896362,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005442142486572,0.3052413463592529,0.3052413463592529,1.0,1.0,-3.0587046146392822,0.6407138109207153,2.4179909229278564,-0.0500340834259986,0.8950830698013306,0.8950830698013306,0.0,192.0106201171875,198.0,50583.265625,0.0,3761.882568359375,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187939763069152,1.0,0.0,0.0,3.642534255981445,3.642558097839356,8.853206168168981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.951171875,0.0,1526.3978271484375,1895.4371337890625,0.0,3578.024169921875,0.9037257432937622,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277252078056335,0.2800357043743133,0.2564632892608642,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9203407168388368,0.576383650302887,0.5488303303718567,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729076981544495,0.4957731664180755,0.3487325608730316,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860664129257202,0.3569908142089844,0.3424493074417114,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6792612671852112,0.2276796847581863,1.0468937158584597,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010829210281372,0.3057186007499695,0.3057186007499695,1.0,1.0,-3.053879499435425,0.6407038569450378,2.413175582885742,-0.0489874072372913,0.8954019546508789,0.8954019546508789,0.0,193.9969024658203,198.0,49380.875,0.0,3763.355712890625,1.0,280.00115966796875,283.2269897460937,294.71063232421875,297.8477783203125,293.1499938964844,293.1499938964844,280.04998779296875,36167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122470021247864,1.0,0.0,0.0,3.639011859893799,3.639035701751709,8.836091751618369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.43408203125,0.0,1522.2261962890625,1895.4371337890625,0.0,3517.4453125,0.9029707312583924,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264232635498047,0.2800045311450958,0.2563275694847107,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178562760353088,0.5755407214164734,0.5478777289390564,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721270561218262,0.4972443580627441,0.3496459424495697,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.784605085849762,0.3570370376110077,0.3423928022384643,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778222918510437,0.2275778204202652,1.046153545379639,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017351150512695,0.3063335716724396,0.3063335716724396,1.0,1.0,-3.0527045726776123,0.6420860290527344,2.410618543624878,-0.0473805032670497,0.8954022526741028,0.8954022526741028,0.0,195.36021423339844,201.0,49176.7890625,0.0,3770.25048828125,1.0,280.0422058105469,283.2706604003906,294.6907653808594,297.840087890625,293.1499938964844,293.1499938964844,280.3500061035156,36114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081301689147948,1.0,0.0,0.0,3.637448072433472,3.637471914291382,8.828499176161131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.99169921875,0.0,1520.10205078125,1895.4371337890625,0.0,3479.242919921875,0.9025587439537048,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253459095954895,0.2806795239448547,0.2567837536334991,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149852991104126,0.57483971118927,0.5469937324523926,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.872288167476654,0.5010586977005005,0.3521459400653839,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833356261253357,0.3578798472881317,0.3430240452289581,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.676526665687561,0.2279817014932632,1.047384262084961,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034864187240601,0.3075634837150574,0.3075634837150574,1.0,1.0,-3.057424783706665,0.6468997597694397,2.41052508354187,-0.0436376072466373,0.8985049724578857,0.8985049724578857,0.0,197.3318328857422,204.0,47878.76171875,0.0,3797.96337890625,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.7008972167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958480954170227,1.0,0.0,0.0,3.639762163162232,3.6397860050201416,8.839735983201535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.23583984375,0.0,1521.20703125,1895.4371337890625,0.0,3364.852783203125,0.9029497504234314,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253459095954895,0.2806795239448547,0.2567837536334991,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149852991104126,0.57483971118927,0.5469937324523926,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.872288167476654,0.5010586977005005,0.3521459400653839,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833356261253357,0.3578798472881317,0.3430240452289581,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.676526665687561,0.2279817014932632,1.047384262084961,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034864187240601,0.3075634837150574,0.3075634837150574,1.0,1.0,-3.057424783706665,0.6468997597694397,2.41052508354187,-0.0436376072466373,0.8985049724578857,0.8985049724578857,0.0,197.3318328857422,204.0,47878.76171875,0.0,3797.96337890625,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.7008972167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958480954170227,1.0,0.0,0.0,3.639762163162232,3.6397860050201416,8.839735983201535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.23583984375,0.0,1521.20703125,1895.4371337890625,0.0,3364.852783203125,0.9029497504234314,1.0,0.0,3.0,1.0,0.0
