time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.725261390209198,0.2819515168666839,0.2578551471233368,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133889079093932,0.5749114751815796,0.5469560623168945,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878897666931,0.5055508017539978,0.3551930487155914,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831446528434753,0.3593648970127105,0.3443391323089599,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763650178909302,0.2289658337831497,1.0514401197433472,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058985590934753,0.3087934255599975,0.3087934255599975,1.0,1.0,-3.068782091140747,0.6536099910736084,2.4151721000671387,-0.0394342988729476,0.904222309589386,0.904222309589386,0.0,199.03456115722656,207.0,46697.98828125,0.0,3842.248291015625,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851728439331055,1.0,0.0,0.0,3.6509196758270255,3.650943517684937,8.894014058569155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.77392578125,0.0,1531.8125,1895.4371337890625,0.0,3265.036865234375,0.9052848815917968,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.725261390209198,0.2819515168666839,0.2578551471233368,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133889079093932,0.5749114751815796,0.5469560623168945,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878897666931,0.5055508017539978,0.3551930487155914,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831446528434753,0.3593648970127105,0.3443391323089599,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763650178909302,0.2289658337831497,1.0514401197433472,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058985590934753,0.3087934255599975,0.3087934255599975,1.0,1.0,-3.068782091140747,0.6536099910736084,2.4151721000671387,-0.0394342988729476,0.904222309589386,0.904222309589386,0.0,199.03456115722656,207.0,46697.98828125,0.0,3842.248291015625,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851728439331055,1.0,0.0,0.0,3.6509196758270255,3.650943517684937,8.894014058569155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.77392578125,0.0,1531.8125,1895.4371337890625,0.0,3265.036865234375,0.9052848815917968,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245952486991882,0.282175600528717,0.2584419548511505,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114339351654052,0.5741043090820312,0.546699047088623,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735553622245789,0.5078333020210266,0.3571401834487915,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823948860168457,0.3598890900611877,0.3451786041259765,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757846474647522,0.229370504617691,1.0544006824493408,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077855229377747,0.3094700276851654,0.3094700276851654,1.0,1.0,-3.0760977268218994,0.6576328277587891,2.4184648990631104,-0.0368634946644306,0.9044004082679749,0.9044004082679749,0.0,200.78909301757807,207.0,48006.265625,0.0,3875.8447265625,1.0,280.3730773925781,283.5184326171875,294.69793701171875,297.8287048339844,293.1499938964844,293.1499938964844,280.3500061035156,35754.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895619809627533,1.0,0.0,0.0,3.657845973968506,3.657870054244995,8.927792691793002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.21435546875,0.0,1540.0753173828125,1895.4371337890625,0.0,3362.72119140625,0.9068422317504884,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237577438354492,0.2820419669151306,0.2584324181079864,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9099078178405762,0.573485791683197,0.5462479591369629,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.872944712638855,0.5085440278053284,0.3577173352241516,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815085053443909,0.3599056899547577,0.3453055024147033,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750292181968689,0.2293929904699325,1.0549529790878296,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6084997653961182,0.3097558617591858,0.3097558617591858,1.0,1.0,-3.0770576000213623,0.6587173342704773,2.41834020614624,-0.0359256081283092,0.904729664325714,0.904729664325714,0.0,201.86138916015625,210.0,48077.140625,0.0,3886.5712890625,1.0,280.357666015625,283.5003356933594,294.6880187988281,297.8114929199219,293.1499938964844,293.1499938964844,280.04998779296875,35778.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982056379318237,1.0,0.0,0.0,3.659987688064575,3.660011768341065,8.938251312429202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.37890625,0.0,1542.6455078125,1895.4371337890625,0.0,3386.85205078125,0.9073506593704224,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197760343551636,0.2808530032634735,0.257759541273117,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.903620183467865,0.5704841017723083,0.54390549659729,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696939945220947,0.5101091265678406,0.3591210544109344,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773573994636536,0.3592336177825928,0.3450882732868194,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.671363353729248,0.2288997769355774,1.0544854402542114,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104722023010254,0.310718297958374,0.310718297958374,1.0,1.0,-3.0743067264556885,0.6606627702713013,2.4136440753936768,-0.033161673694849,0.9023293256759644,0.9023293256759644,0.0,206.0324249267578,213.0,49337.390625,0.0,3910.053466796875,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123026132583618,1.0,0.0,0.0,3.661496162414551,3.661520481109619,8.945620493250317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.45947265625,0.0,1545.838623046875,1895.4371337890625,0.0,3517.96044921875,0.9078167080879213,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197760343551636,0.2808530032634735,0.257759541273117,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.903620183467865,0.5704841017723083,0.54390549659729,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696939945220947,0.5101091265678406,0.3591210544109344,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773573994636536,0.3592336177825928,0.3450882732868194,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.671363353729248,0.2288997769355774,1.0544854402542114,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104722023010254,0.310718297958374,0.310718297958374,1.0,1.0,-3.0743067264556885,0.6606627702713013,2.4136440753936768,-0.033161673694849,0.9023293256759644,0.9023293256759644,0.0,206.0324249267578,213.0,49337.390625,0.0,3910.053466796875,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123026132583618,1.0,0.0,0.0,3.661496162414551,3.661520481109619,8.945620493250317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.45947265625,0.0,1545.838623046875,1895.4371337890625,0.0,3517.96044921875,0.9078167080879213,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.717459499835968,0.2800367772579193,0.2571973204612732,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003100991249084,0.568682074546814,0.5424302816390991,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677955269813538,0.5106314420700073,0.3596337735652923,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749756574630737,0.3586302697658539,0.3447108268737793,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6691999435424805,0.2284225672483444,1.0531672239303589,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111980080604553,0.3111995458602905,0.3111995458602905,1.0,1.0,-3.0704383850097656,0.6609215140342712,2.4095168113708496,-0.0319635048508644,0.8995363116264343,0.8995363116264343,0.0,208.1956329345703,213.0,50409.74609375,0.0,3915.33203125,1.0,279.8009948730469,283.1128845214844,294.6736755371094,298.0149841308594,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203832149505616,1.0,0.0,0.0,3.658959865570069,3.6589839458465576,8.933231470109604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.41650390625,0.0,1544.0220947265625,1895.4371337890625,0.0,3592.694580078125,0.9073060154914856,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147500514984131,0.279121994972229,0.2564774751663208,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965904712677002,0.566738486289978,0.5407191514968872,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655058741569519,0.5110330581665039,0.3599834144115448,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722216248512268,0.357892096042633,0.3441446125507355,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666749119758606,0.2278221249580383,1.051128625869751,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116487383842468,0.448959618806839,0.448959618806839,0.800000011920929,1.0,-3.0648114681243896,1.0312153100967407,2.0335962772369385,0.3393208384513855,0.8975415825843811,0.8975415825843811,0.0,210.6547698974609,216.0,51374.36328125,0.0,3914.994140625,1.0,279.7581787109375,283.1121826171875,294.6356506347656,297.9496765136719,293.1499938964844,293.1499938964844,280.04998779296875,36223.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241090416908264,1.0,0.0,0.0,3.653708934783936,3.653733015060425,8.907609299058095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.94482421875,0.0,1538.97021484375,1895.4371337890625,0.0,3627.030029296875,0.9062493443489076,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122173309326172,0.279045969247818,0.2559816837310791,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926848769187927,0.5651371479034424,0.5386037826538086,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360137939453,0.5141438245773315,0.3616880774497986,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696670293807983,0.3579182028770447,0.3437819480895996,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009615898132,0.2276268452405929,1.0491195917129517,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127799153327942,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.06085205078125,1.922670125961304,1.1381820440292358,1.2301220893859863,0.9002123475074768,0.9002123475074768,0.0,213.3645782470703,219.0,52749.5,0.0,3924.475830078125,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921132743358612,1.0,0.0,0.0,3.6517412662506095,3.6517653465271,8.89801810899371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.46044921875,0.0,1535.22412109375,1895.4371337890625,0.0,3599.6083984375,0.90570867061615,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122173309326172,0.279045969247818,0.2559816837310791,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926848769187927,0.5651371479034424,0.5386037826538086,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360137939453,0.5141438245773315,0.3616880774497986,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696670293807983,0.3579182028770447,0.3437819480895996,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009615898132,0.2276268452405929,1.0491195917129517,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127799153327942,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.06085205078125,1.922670125961304,1.1381820440292358,1.2301220893859863,0.9002123475074768,0.9002123475074768,0.0,213.3645782470703,219.0,52749.5,0.0,3924.475830078125,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921132743358612,1.0,0.0,0.0,3.6517412662506095,3.6517653465271,8.89801810899371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.46044921875,0.0,1535.22412109375,1895.4371337890625,0.0,3599.6083984375,0.90570867061615,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137879133224487,0.2807623445987701,0.2571349740028381,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934423327445984,0.5658810138702393,0.5387871265411377,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675895929336548,0.5194453001022339,0.3650095164775848,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711851000785828,0.3597192466259002,0.3450663387775421,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655182838439941,0.2288292348384857,1.052884221076965,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152380704879761,1.0,1.0,0.0,1.0,-3.072533369064331,3.072497129440308,3.6023699067300186e-05,2.3734261989593506,0.9083516001701356,0.9083516001701356,0.0,213.911361694336,222.0,55256.32421875,0.0,3970.278564453125,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274837970733644,1.0,0.0,0.0,3.663876533508301,3.66390061378479,8.957254635788559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.69921875,0.0,1545.91455078125,1895.4371337890625,0.0,3658.056396484375,0.9081827402114868,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137879133224487,0.2807623445987701,0.2571349740028381,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934423327445984,0.5658810138702393,0.5387871265411377,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675895929336548,0.5194453001022339,0.3650095164775848,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711851000785828,0.3597192466259002,0.3450663387775421,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655182838439941,0.2288292348384857,1.052884221076965,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152380704879761,1.0,1.0,0.0,1.0,-3.072533369064331,3.072497129440308,3.6023699067300186e-05,2.3734261989593506,0.9083516001701356,0.9083516001701356,0.0,213.911361694336,222.0,55256.32421875,0.0,3970.278564453125,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274837970733644,1.0,0.0,0.0,3.663876533508301,3.66390061378479,8.957254635788559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.69921875,0.0,1545.91455078125,1895.4371337890625,0.0,3658.056396484375,0.9081827402114868,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.714081346988678,0.2814681231975555,0.2581633925437927,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928273320198059,0.5657477378845215,0.5391855239868164,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.868735671043396,0.522388756275177,0.3674592971801758,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713944911956787,0.3606632351875305,0.3462937474250793,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658380031585693,0.2295741736888885,1.05723774433136,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173588633537292,1.0,1.0,0.0,1.0,-3.083912849426269,3.0839052200317383,7.647737220395356e-06,2.382443904876709,0.909642457962036,0.909642457962036,0.0,215.2205810546875,222.0,56581.2890625,0.0,4012.523681640625,1.0,280.0728454589844,283.7626953125,294.6391296386719,298.2989807128906,293.1499938964844,293.1499938964844,280.04998779296875,35653.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495666027069092,1.0,0.0,0.0,3.673969984054565,3.673994064331055,9.006674872580334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.3427734375,0.0,1557.3887939453125,1895.4371337890625,0.0,3859.056640625,0.9103869795799256,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135108113288879,0.2814491689205169,0.2582884728908539,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917967081069946,0.5653002262115479,0.5389384627342224,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684564232826233,0.5232496857643127,0.3681753277778625,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708306312561035,0.3607892394065857,0.3465482890605926,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654032468795776,0.2297037541866302,1.058324098587036,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181833744049072,1.0,1.0,0.0,1.0,-3.086243391036988,3.086235761642456,7.659407856408507e-06,2.384327411651612,0.9103429317474364,0.9103429317474364,0.0,216.20802307128903,225.0,56636.9609375,0.0,4026.62109375,1.0,280.0576477050781,283.7423400878906,294.6158142089844,298.2745056152344,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955123782157898,1.0,0.0,0.0,3.677363634109497,3.677387952804565,9.02332203622791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.9833984375,0.0,1561.3450927734375,1895.4371337890625,0.0,3909.00146484375,0.9111704230308532,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.709844708442688,0.2804140746593475,0.257829874753952,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865675330162048,0.562602698802948,0.5369728207588196,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269047737122,0.5250505208969116,0.3698086142539978,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673544883728027,0.3602888882160187,0.346559077501297,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624653935432434,0.2294380515813827,1.0590859651565552,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204732060432434,1.0,1.0,0.0,1.0,-3.0862340927124023,3.086226463317871,7.659890798095148e-06,2.384542465209961,0.9090706706047058,0.9090706706047058,0.0,220.4110870361328,228.0,57852.10546875,0.0,4058.193603515625,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725743532180786,1.0,0.0,0.0,3.6833324432373047,3.683356761932373,9.052637324202806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9306640625,0.0,1569.5069580078125,1895.4371337890625,0.0,4063.848388671875,0.9126242399215698,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.709844708442688,0.2804140746593475,0.257829874753952,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865675330162048,0.562602698802948,0.5369728207588196,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269047737122,0.5250505208969116,0.3698086142539978,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673544883728027,0.3602888882160187,0.346559077501297,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624653935432434,0.2294380515813827,1.0590859651565552,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204732060432434,1.0,1.0,0.0,1.0,-3.0862340927124023,3.086226463317871,7.659890798095148e-06,2.384542465209961,0.9090706706047058,0.9090706706047058,0.0,220.4110870361328,228.0,57852.10546875,0.0,4058.193603515625,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725743532180786,1.0,0.0,0.0,3.6833324432373047,3.683356761932373,9.052637324202806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9306640625,0.0,1569.5069580078125,1895.4371337890625,0.0,4063.848388671875,0.9126242399215698,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074565887451172,0.2795857191085815,0.2572817802429199,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835019469261169,0.5608660578727722,0.535582959651947,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640903830528259,0.5256131887435913,0.3703665137290954,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651740312576294,0.3596992492675781,0.3462170660495758,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.660540759563446,0.2290181815624237,1.0581151247024536,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213150024414062,1.0,1.0,0.0,1.0,-3.083000659942627,3.082993030548096,7.644014658581e-06,2.382113218307495,0.9067793488502502,0.9067793488502502,0.0,222.6727600097656,228.0,58909.12109375,0.0,4065.88232421875,1.0,279.5003662109375,283.3424987792969,294.54266357421875,298.4164123535156,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980375587940216,1.0,0.0,0.0,3.683112382888794,3.6831367015838623,9.051555593941884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.091796875,0.0,1570.2569580078125,1895.4371337890625,0.0,4131.9873046875,0.912628710269928,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.704758882522583,0.2786130011081695,0.2565357983112335,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801698684692383,0.5589231252670288,0.5339113473892212,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620921969413757,0.5259932279586792,0.3707278966903686,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627348899841309,0.3589223623275757,0.3456434309482574,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583470702171326,0.2284322082996368,1.0562467575073242,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.621938169002533,1.0,1.0,0.0,1.0,-3.0775959491729736,3.0775883197784424,7.61737510401872e-06,2.377995014190674,0.904885709285736,0.904885709285736,0.0,225.0167999267578,231.0,58915.5078125,0.0,4067.920166015625,1.0,279.4578857421875,283.2880554199219,294.4981384277344,298.3196716308594,293.1499938964844,293.1499938964844,279.1499938964844,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834623336791992,1.0,0.0,0.0,3.680066585540772,3.68009090423584,9.036590995492588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.9873046875,0.0,1567.7037353515625,1895.4371337890625,0.0,4158.74658203125,0.9120571613311768,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994085907936096,0.2764717638492584,0.2548717856407165,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736734986305237,0.5547397136688232,0.5302907824516296,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582493662834167,0.5264831185340881,0.3712810277938843,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579187750816345,0.3570694029331207,0.3441965878009796,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188027381897,0.2269742041826248,1.051099181175232,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227062940597534,1.0,1.0,0.0,1.0,-3.063983678817749,3.063976287841797,7.550315331172896e-06,2.367550134658813,0.8978571891784668,0.8978571891784668,0.0,229.42225646972656,234.0,59853.9765625,0.0,4061.792236328125,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914118051528932,1.0,0.0,0.0,3.6660044193267822,3.666028499603272,8.967662097347784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.740234375,0.0,1554.0623779296875,1895.4371337890625,0.0,4227.10302734375,0.9091063737869264,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994085907936096,0.2764717638492584,0.2548717856407165,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736734986305237,0.5547397136688232,0.5302907824516296,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582493662834167,0.5264831185340881,0.3712810277938843,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579187750816345,0.3570694029331207,0.3441965878009796,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188027381897,0.2269742041826248,1.051099181175232,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227062940597534,1.0,1.0,0.0,1.0,-3.063983678817749,3.063976287841797,7.550315331172896e-06,2.367550134658813,0.8978571891784668,0.8978571891784668,0.0,229.42225646972656,234.0,59853.9765625,0.0,4061.792236328125,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914118051528932,1.0,0.0,0.0,3.6660044193267822,3.666028499603272,8.967662097347784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.740234375,0.0,1554.0623779296875,1895.4371337890625,0.0,4227.10302734375,0.9091063737869264,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958073973655701,0.2755852043628692,0.2538078129291534,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690757751464844,0.5521628260612488,0.5274718403816223,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562562465667725,0.528680682182312,0.3724915385246277,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546452879905701,0.3562504351139068,0.3431896865367889,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507951617240906,0.2261749058961868,1.0469402074813845,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233266592025757,1.0,1.0,0.0,1.0,-3.054546594619751,3.054539203643799,7.503543656639522e-06,2.3601176738739014,0.8959110975265503,0.8959110975265503,0.0,232.5298614501953,237.0,58271.3359375,0.0,4057.95458984375,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811133742332458,1.0,0.0,0.0,3.6524949073791504,3.65251898765564,8.901690762286307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.87060546875,0.0,1538.5101318359375,1895.4371337890625,0.0,4138.3935546875,0.9060781002044678,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958073973655701,0.2755852043628692,0.2538078129291534,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690757751464844,0.5521628260612488,0.5274718403816223,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562562465667725,0.528680682182312,0.3724915385246277,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546452879905701,0.3562504351139068,0.3431896865367889,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507951617240906,0.2261749058961868,1.0469402074813845,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233266592025757,1.0,1.0,0.0,1.0,-3.054546594619751,3.054539203643799,7.503543656639522e-06,2.3601176738739014,0.8959110975265503,0.8959110975265503,0.0,232.5298614501953,237.0,58271.3359375,0.0,4057.95458984375,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811133742332458,1.0,0.0,0.0,3.6524949073791504,3.65251898765564,8.901690762286307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.87060546875,0.0,1538.5101318359375,1895.4371337890625,0.0,4138.3935546875,0.9060781002044678,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946959495544434,0.2758922874927521,0.253934383392334,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.86698317527771,0.5511661171913147,0.5263063311576843,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566631078720093,0.5323821306228638,0.3749004006385803,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535631656646729,0.3566408455371856,0.3433830142021179,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497322916984558,0.2263354212045669,1.0470128059387207,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.624599814414978,1.0,1.0,0.0,1.0,-3.0565035343170166,3.0564961433410645,7.513000127801206e-06,2.3615622520446777,0.8966498374938965,0.8966498374938965,0.0,234.319076538086,240.0,56807.4375,0.0,4076.89501953125,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701296091079712,1.0,0.0,0.0,3.645561933517456,3.645586013793945,8.867930318956496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.37060546875,0.0,1529.4962158203125,1895.4371337890625,0.0,4042.350341796875,0.9044180512428284,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946959495544434,0.2758922874927521,0.253934383392334,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.86698317527771,0.5511661171913147,0.5263063311576843,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566631078720093,0.5323821306228638,0.3749004006385803,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535631656646729,0.3566408455371856,0.3433830142021179,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497322916984558,0.2263354212045669,1.0470128059387207,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.624599814414978,1.0,1.0,0.0,1.0,-3.0565035343170166,3.0564961433410645,7.513000127801206e-06,2.3615622520446777,0.8966498374938965,0.8966498374938965,0.0,234.319076538086,240.0,56807.4375,0.0,4076.89501953125,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701296091079712,1.0,0.0,0.0,3.645561933517456,3.645586013793945,8.867930318956496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.37060546875,0.0,1529.4962158203125,1895.4371337890625,0.0,4042.350341796875,0.9044180512428284,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.694503903388977,0.2767594456672668,0.2546512186527252,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657705783843994,0.5509387254714966,0.5259909629821777,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578739762306213,0.5367763638496399,0.3778771460056305,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533267736434937,0.3576891720294952,0.3442858159542084,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495863199234009,0.2271006107330322,1.0500719547271729,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265820860862732,1.0,1.0,0.0,1.0,-3.0653223991394043,3.065314769744873,7.556407581432722e-06,2.368372201919556,0.8998885154724121,0.8998885154724121,0.0,235.9222869873047,243.0,55462.46484375,0.0,4114.2275390625,1.0,280.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603724479675292,1.0,0.0,0.0,3.6469905376434326,3.647014379501343,8.874881132214796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.607421875,0.0,1529.4019775390625,1895.4371337890625,0.0,3955.905517578125,0.9045862555503844,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.694503903388977,0.2767594456672668,0.2546512186527252,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657705783843994,0.5509387254714966,0.5259909629821777,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578739762306213,0.5367763638496399,0.3778771460056305,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533267736434937,0.3576891720294952,0.3442858159542084,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495863199234009,0.2271006107330322,1.0500719547271729,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265820860862732,1.0,1.0,0.0,1.0,-3.0653223991394043,3.065314769744873,7.556407581432722e-06,2.368372201919556,0.8998885154724121,0.8998885154724121,0.0,235.9222869873047,243.0,55462.46484375,0.0,4114.2275390625,1.0,280.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603724479675292,1.0,0.0,0.0,3.6469905376434326,3.647014379501343,8.874881132214796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.607421875,0.0,1529.4019775390625,1895.4371337890625,0.0,3955.905517578125,0.9045862555503844,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944682598114014,0.2773110568523407,0.2551102638244629,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.865200400352478,0.5509782433509827,0.5259737372398376,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584978580474854,0.5391152501106262,0.3794525861740112,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532674670219421,0.3583505749702453,0.344872236251831,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496188640594482,0.2276222258806228,1.052275776863098,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277918815612793,1.0,1.0,0.0,1.0,-3.071100234985352,3.0710926055908203,7.584953891637269e-06,2.372850179672241,0.9029754400253296,0.9029754400253296,0.0,236.83575439453125,243.0,54316.21484375,0.0,4137.76123046875,1.0,280.2986755371094,283.8360290527344,294.2945556640625,297.6810302734375,293.1499938964844,293.1499938964844,280.3500061035156,35809.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539155960083008,1.0,0.0,0.0,3.65096378326416,3.6509878635406494,8.894229495126638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.37451171875,0.0,1532.8125,1895.4371337890625,0.0,3898.167724609375,0.9054158329963684,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946227550506592,0.2779622673988342,0.255705714225769,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8647997379302979,0.5511420965194702,0.5261390209197998,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.859290599822998,0.5415742993354797,0.3811694085597992,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533635497093201,0.3591159880161285,0.345597505569458,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498150825500488,0.2282416522502899,1.055034041404724,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291548013687134,1.0,1.0,0.0,1.0,-3.078265190124512,3.0782575607299805,7.620415999554098e-06,2.3783984184265137,0.90557599067688,0.90557599067688,0.0,237.7252349853516,246.0,54202.37109375,0.0,4165.22509765625,1.0,280.3418884277344,283.8810729980469,294.3069763183594,297.7345275878906,293.1499938964844,293.1499938964844,280.04998779296875,35698.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514666199684144,1.0,0.0,0.0,3.657570600509644,3.6575944423675537,8.926448344936944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.1357421875,0.0,1539.3463134765625,1895.4371337890625,0.0,3876.164794921875,0.9067851305007936,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931844353675842,0.2778885662555694,0.2561570107936859,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622729182243347,0.549768328666687,0.52549147605896,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590845465660095,0.5446513891220093,0.3837923407554626,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520957589149475,0.3594663739204407,0.3464168012142181,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489603519439697,0.2287017405033111,1.058848857879639,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.631805419921875,1.0,1.0,0.0,1.0,-3.0867679119110107,3.0867602825164795,7.663115866307635e-06,2.3851943016052246,0.9059225916862488,0.9059225916862488,0.0,240.7606658935547,249.0,55516.43359375,0.0,4212.83349609375,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623532295227052,1.0,0.0,0.0,3.666015148162842,3.666039228439331,8.967714961727324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4873046875,0.0,1549.520263671875,1895.4371337890625,0.0,3973.534912109375,0.908711314201355,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931844353675842,0.2778885662555694,0.2561570107936859,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622729182243347,0.549768328666687,0.52549147605896,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590845465660095,0.5446513891220093,0.3837923407554626,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520957589149475,0.3594663739204407,0.3464168012142181,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489603519439697,0.2287017405033111,1.058848857879639,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.631805419921875,1.0,1.0,0.0,1.0,-3.0867679119110107,3.0867602825164795,7.663115866307635e-06,2.3851943016052246,0.9059225916862488,0.9059225916862488,0.0,240.7606658935547,249.0,55516.43359375,0.0,4212.83349609375,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623532295227052,1.0,0.0,0.0,3.666015148162842,3.666039228439331,8.967714961727324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4873046875,0.0,1549.520263671875,1895.4371337890625,0.0,3973.534912109375,0.908711314201355,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893588304519653,0.2765462398529053,0.2553440928459167,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575416803359985,0.5468303561210632,0.5232109427452087,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.856645405292511,0.5462177395820618,0.3852094411849975,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488274574279785,0.3585608303546905,0.3459929823875427,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.646229088306427,0.228182852268219,1.0583484172821045,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337490081787109,1.0,1.0,0.0,1.0,-3.0836517810821533,3.083643913269043,7.647993697901256e-06,2.3829290866851807,0.9033105969429016,0.9033105969429016,0.0,245.0844116210937,252.0,56729.73828125,0.0,4236.193359375,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733947515487672,1.0,0.0,0.0,3.6668083667755127,3.666832685470581,8.97159623036714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1171875,0.0,1551.936767578125,1895.4371337890625,0.0,4071.047119140625,0.9090186357498168,1.0,0.0,3.0,1.0,0.0
