time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893588304519653,0.2765462398529053,0.2553440928459167,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575416803359985,0.5468303561210632,0.5232109427452087,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.856645405292511,0.5462177395820618,0.3852094411849975,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488274574279785,0.3585608303546905,0.3459929823875427,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.646229088306427,0.228182852268219,1.0583484172821045,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337490081787109,1.0,1.0,0.0,1.0,-3.0836517810821533,3.083643913269043,7.647993697901256e-06,2.3829290866851807,0.9033105969429016,0.9033105969429016,0.0,245.0844116210937,252.0,56729.73828125,0.0,4236.193359375,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733947515487672,1.0,0.0,0.0,3.6668083667755127,3.666832685470581,8.97159623036714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1171875,0.0,1551.936767578125,1895.4371337890625,0.0,4071.047119140625,0.9090186357498168,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847720146179199,0.2746622264385223,0.2539401650428772,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.852195680141449,0.5431418418884277,0.5200933814048767,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535766005516052,0.5471020936965942,0.3860619664192199,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448891401290894,0.3569650053977966,0.3448231518268585,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427530646324158,0.2270468175411224,1.054785966873169,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349478960037231,1.0,1.0,0.0,1.0,-3.073557138442993,3.073549509048462,7.598144293297082e-06,2.3751871585845947,0.8979479670524597,0.8979479670524597,0.0,249.55270385742188,255.0,57823.51171875,-0.0,4240.10400390625,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822384119033812,1.0,0.0,0.0,3.6580922603607178,3.658116340637207,8.928995498536096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.35107421875,0.0,1544.1048583984375,1895.4371337890625,0.0,4148.150390625,0.907240390777588,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847720146179199,0.2746622264385223,0.2539401650428772,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.852195680141449,0.5431418418884277,0.5200933814048767,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535766005516052,0.5471020936965942,0.3860619664192199,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448891401290894,0.3569650053977966,0.3448231518268585,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427530646324158,0.2270468175411224,1.054785966873169,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349478960037231,1.0,1.0,0.0,1.0,-3.073557138442993,3.073549509048462,7.598144293297082e-06,2.3751871585845947,0.8979479670524597,0.8979479670524597,0.0,249.55270385742188,255.0,57823.51171875,-0.0,4240.10400390625,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822384119033812,1.0,0.0,0.0,3.6580922603607178,3.658116340637207,8.928995498536096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.35107421875,0.0,1544.1048583984375,1895.4371337890625,0.0,4148.150390625,0.907240390777588,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816293001174927,0.273945152759552,0.2530451118946075,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483265042304993,0.5409265160560608,0.5176412463188171,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252704620361,0.5496649146080017,0.3875249028205871,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421241998672485,0.3563088178634643,0.3439879417419433,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402196288108826,0.226476177573204,1.0517438650131226,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359229683876038,1.0,1.0,0.0,1.0,-3.066617012023926,3.0666096210479736,7.563435246993322e-06,2.3696420192718506,0.8977433443069458,0.8977433443069458,0.0,252.8047332763672,243.0,56391.1484375,-0.0,4244.1220703125,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971766710281372,1.0,0.0,0.0,3.6509296894073486,3.650953769683838,8.894064080777753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.57568359375,0.0,1535.481689453125,1895.4371337890625,0.0,4056.75341796875,0.9056119918823242,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816293001174927,0.273945152759552,0.2530451118946075,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483265042304993,0.5409265160560608,0.5176412463188171,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252704620361,0.5496649146080017,0.3875249028205871,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421241998672485,0.3563088178634643,0.3439879417419433,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402196288108826,0.226476177573204,1.0517438650131226,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359229683876038,1.0,1.0,0.0,1.0,-3.066617012023926,3.0666096210479736,7.563435246993322e-06,2.3696420192718506,0.8977433443069458,0.8977433443069458,0.0,252.8047332763672,243.0,56391.1484375,-0.0,4244.1220703125,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971766710281372,1.0,0.0,0.0,3.6509296894073486,3.650953769683838,8.894064080777753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.57568359375,0.0,1535.481689453125,1895.4371337890625,0.0,4056.75341796875,0.9056119918823242,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825144290924072,0.2740602493286133,0.2529424428939819,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8490502238273621,0.5404354929924011,0.5169178247451782,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539431095123291,0.5515628457069397,0.388641744852066,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430115342140198,0.3564477860927582,0.3439028561115265,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409463882446289,0.2265469431877136,1.051202654838562,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347777843475342,1.0,1.0,0.0,1.0,-3.066211462020874,3.066204071044922,7.5613465924107e-06,2.3692917823791504,0.899242639541626,0.899242639541626,0.0,251.2480010986328,243.0,55201.91796875,-0.0,4231.30419921875,1.0,279.9988098144531,283.5950622558594,294.2206115722656,297.6659851074219,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639638662338256,1.0,0.0,0.0,3.649783134460449,3.6498072147369385,8.888478078006301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.5234375,0.0,1533.4503173828125,1895.4371337890625,0.0,3987.840576171875,0.9053252339363098,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847642660140991,0.2744113802909851,0.2530642449855804,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512392044067383,0.5402485728263855,0.5165190696716309,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573639392852783,0.5537450909614563,0.3899999260902405,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.745170533657074,0.356840968132019,0.344055712223053,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428139805793762,0.2268361151218414,1.0514895915985107,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331868767738342,1.0,1.0,0.0,1.0,-3.0680363178253174,3.068028926849365,7.570218713226495e-06,2.370646715164185,0.9002864956855774,0.9002864956855774,0.0,248.03697204589844,231.0,55051.82421875,-0.0,4212.6376953125,1.0,280.0418701171875,283.6427001953125,294.2374572753906,297.716796875,293.1499938964844,293.1499938964844,279.75,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602341055870056,1.0,0.0,0.0,3.650976657867432,3.651000738143921,8.894293159755762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.7470703125,0.0,1534.11181640625,1895.4371337890625,0.0,3954.672607421875,0.9055001139640808,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898175477981567,0.2740567922592163,0.2527726292610168,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564813137054443,0.5385266542434692,0.5150254368782043,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482296943665,0.5565096139907837,0.3920462429523468,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502853274345398,0.3567536473274231,0.3439547717571258,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473336219787598,0.2269094884395599,1.0511987209320068,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287153959274292,1.0,1.0,0.0,1.0,-3.067890882492065,3.067883253097534,7.56973895477131e-06,2.370634317398072,0.8976280093193054,0.8976280093193054,0.0,240.1200714111328,219.0,56300.34765625,-0.0,4153.00439453125,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968896985054016,1.0,0.0,0.0,3.647799015045166,3.6478230953216553,8.878816970536718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.2060546875,0.0,1531.528564453125,1895.4371337890625,0.0,4031.486083984375,0.904849410057068,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898175477981567,0.2740567922592163,0.2527726292610168,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564813137054443,0.5385266542434692,0.5150254368782043,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482296943665,0.5565096139907837,0.3920462429523468,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502853274345398,0.3567536473274231,0.3439547717571258,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473336219787598,0.2269094884395599,1.0511987209320068,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287153959274292,1.0,1.0,0.0,1.0,-3.067890882492065,3.067883253097534,7.56973895477131e-06,2.370634317398072,0.8976280093193054,0.8976280093193054,0.0,240.1200714111328,219.0,56300.34765625,-0.0,4153.00439453125,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968896985054016,1.0,0.0,0.0,3.647799015045166,3.6478230953216553,8.878816970536718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.2060546875,0.0,1531.528564453125,1895.4371337890625,0.0,4031.486083984375,0.904849410057068,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961207985877991,0.2741611003875732,0.2522411644458771,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633095622062683,0.5373572707176208,0.5132045149803162,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959235191345,0.5600327849388123,0.393902450799942,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567473649978638,0.3569920659065246,0.3435645401477813,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530312895774841,0.2271919101476669,1.0498913526535034,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230164170265198,1.0,1.0,0.0,1.0,-3.0652451515197754,3.0652377605438232,7.556312084489036e-06,2.36843204498291,0.8999600410461426,0.8999600410461426,0.0,230.44000244140625,207.0,55015.58984375,-0.0,4073.036865234375,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599940180778505,1.0,0.0,0.0,3.648479461669922,3.648503541946411,8.882129804987926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.8349609375,0.0,1531.171142578125,1895.4371337890625,0.0,3952.532470703125,0.9049238562583924,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961207985877991,0.2741611003875732,0.2522411644458771,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633095622062683,0.5373572707176208,0.5132045149803162,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959235191345,0.5600327849388123,0.393902450799942,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567473649978638,0.3569920659065246,0.3435645401477813,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530312895774841,0.2271919101476669,1.0498913526535034,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230164170265198,1.0,1.0,0.0,1.0,-3.0652451515197754,3.0652377605438232,7.556312084489036e-06,2.36843204498291,0.8999600410461426,0.8999600410461426,0.0,230.44000244140625,207.0,55015.58984375,-0.0,4073.036865234375,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599940180778505,1.0,0.0,0.0,3.648479461669922,3.648503541946411,8.882129804987926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.8349609375,0.0,1531.171142578125,1895.4371337890625,0.0,3952.532470703125,0.9049238562583924,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.705414891242981,0.2751643359661102,0.2525317668914795,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734660148620605,0.5373454093933105,0.5125006437301636,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874848484992981,0.5647633075714111,0.3966650366783142,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.766169011592865,0.3581101298332214,0.3439689576625824,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614437103271484,0.228166326880455,1.051325798034668,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171746253967285,1.0,1.0,0.0,1.0,-3.070273160934448,3.070265531539917,7.580782948934939e-06,2.372175455093384,0.9050466418266296,0.9050466418266296,0.0,218.85498046875,195.0,53806.58984375,-0.0,4000.814697265625,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494172930717468,1.0,0.0,0.0,3.657591819763184,3.6576156616210938,8.92655179995927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.74365234375,0.0,1539.6602783203125,1895.4371337890625,0.0,3857.711181640625,0.9068149328231812,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.705414891242981,0.2751643359661102,0.2525317668914795,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734660148620605,0.5373454093933105,0.5125006437301636,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874848484992981,0.5647633075714111,0.3966650366783142,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.766169011592865,0.3581101298332214,0.3439689576625824,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614437103271484,0.228166326880455,1.051325798034668,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171746253967285,1.0,1.0,0.0,1.0,-3.070273160934448,3.070265531539917,7.580782948934939e-06,2.372175455093384,0.9050466418266296,0.9050466418266296,0.0,218.85498046875,195.0,53806.58984375,-0.0,4000.814697265625,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494172930717468,1.0,0.0,0.0,3.657591819763184,3.6576156616210938,8.92655179995927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.74365234375,0.0,1539.6602783203125,1895.4371337890625,0.0,3857.711181640625,0.9068149328231812,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146114110946655,0.2751961052417755,0.2524802684783935,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841671347618103,0.5361277461051941,0.5113676190376282,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009418487548828,0.5680057406425476,0.3989634215831756,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761874198913574,0.3584402203559875,0.3441531062126159,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223321914673,0.2286877483129501,1.0525394678115845,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111372709274292,1.0,1.0,0.0,1.0,-3.0733046531677246,3.0732970237731934,7.595936949655879e-06,2.37459135055542,0.9049612879753112,0.9049612879753112,0.0,207.5198211669922,183.0,55195.43359375,-0.0,3924.546630859375,1.0,280.0577392578125,283.6607971191406,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959227442741394,1.0,0.0,0.0,3.6643784046173096,3.664402484893799,8.959709134614968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.70703125,0.0,1548.0145263671875,1895.4371337890625,0.0,3945.6962890625,0.9083751440048218,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146114110946655,0.2751961052417755,0.2524802684783935,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841671347618103,0.5361277461051941,0.5113676190376282,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009418487548828,0.5680057406425476,0.3989634215831756,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761874198913574,0.3584402203559875,0.3441531062126159,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223321914673,0.2286877483129501,1.0525394678115845,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111372709274292,1.0,1.0,0.0,1.0,-3.0733046531677246,3.0732970237731934,7.595936949655879e-06,2.37459135055542,0.9049612879753112,0.9049612879753112,0.0,207.5198211669922,183.0,55195.43359375,-0.0,3924.546630859375,1.0,280.0577392578125,283.6607971191406,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959227442741394,1.0,0.0,0.0,3.6643784046173096,3.664402484893799,8.959709134614968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.70703125,0.0,1548.0145263671875,1895.4371337890625,0.0,3945.6962890625,0.9083751440048218,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184553742408752,0.2747815251350403,0.2520493566989898,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890703916549683,0.5349658131599426,0.5102572441101074,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073144793510436,0.5690509080886841,0.3996779918670654,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808043360710144,0.3581753373146057,0.3438423573970794,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747012138366699,0.2286283671855926,1.0518133640289309,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078344583511353,1.0,1.0,0.0,1.0,-3.0710690021514893,3.071061372756958,7.584908416902181e-06,2.3728716373443604,0.9032994508743286,0.9032994508743286,0.0,202.2105712890625,183.0,56370.46875,-0.0,3878.48583984375,1.0,279.8008117675781,283.4953308105469,294.35906982421875,298.0426025390625,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665942192077636,1.0,0.0,0.0,3.6652252674102783,3.665249347686768,8.963850746113167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.64111328125,0.0,1549.752685546875,1895.4371337890625,0.0,4011.144775390625,0.9085988402366638,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.721927285194397,0.2741651535034179,0.2513667345046997,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8937007784843445,0.5335395932197571,0.5088017582893372,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137650728225708,0.5698428750038147,0.4001260995864868,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851656675338745,0.3576836585998535,0.3432594239711761,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786226630210876,0.2283802926540374,1.0501033067703247,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042958498001099,1.0,1.0,0.0,1.0,-3.066284418106079,3.066276788711548,7.561269740108401e-06,2.3691651821136475,0.9020867943763732,0.9020867943763732,0.0,197.0755157470703,171.0,56501.078125,-0.0,3826.675537109375,1.0,279.75799560546875,283.4471130371094,294.3445739746094,297.9918212890625,293.1499938964844,293.1499938964844,279.45001220703125,36037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697388410568236,1.0,0.0,0.0,3.663664340972901,3.6636884212493896,8.956217243394349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.57421875,0.0,1548.7080078125,1895.4371337890625,0.0,4038.907958984375,0.9083436131477356,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290129065513611,0.2726530432701111,0.2497307807207107,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034440517425536,0.5303049087524414,0.5055053234100342,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674721717834,0.571066677570343,0.4007725715637207,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942546606063843,0.3563388884067535,0.3417221009731293,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866936683654785,0.2275526076555252,1.0450609922409058,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966580510139465,1.0,1.0,0.0,1.0,-3.0532262325286865,3.0532188415527344,7.496823855035473e-06,2.358999252319336,0.896625816822052,0.896625816822052,0.0,186.6648864746093,159.0,57688.75,-0.0,3712.887939453125,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783575534820556,1.0,0.0,0.0,3.653796434402466,3.653820514678955,8.908036761567928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.9482421875,0.0,1539.53173828125,1895.4371337890625,0.0,4114.43017578125,0.9063021540641784,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290129065513611,0.2726530432701111,0.2497307807207107,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034440517425536,0.5303049087524414,0.5055053234100342,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674721717834,0.571066677570343,0.4007725715637207,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942546606063843,0.3563388884067535,0.3417221009731293,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866936683654785,0.2275526076555252,1.0450609922409058,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966580510139465,1.0,1.0,0.0,1.0,-3.0532262325286865,3.0532188415527344,7.496823855035473e-06,2.358999252319336,0.896625816822052,0.896625816822052,0.0,186.6648864746093,159.0,57688.75,-0.0,3712.887939453125,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783575534820556,1.0,0.0,0.0,3.653796434402466,3.653820514678955,8.908036761567928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.9482421875,0.0,1539.53173828125,1895.4371337890625,0.0,4114.43017578125,0.9063021540641784,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387166619300842,0.272323876619339,0.2486268132925033,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175679087638856,0.5285550951957703,0.5029070377349854,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.946056067943573,0.5740693211555481,0.4020893573760986,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062825798988342,0.3559845983982086,0.3405775129795074,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.697326123714447,0.227343276143074,1.0408165454864502,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887490510940552,1.0,1.0,0.0,1.0,-3.0438661575317383,3.043858766555786,7.45022225601133e-06,2.351468801498413,0.8964641690254211,0.8964641690254211,0.0,175.01344299316406,147.0,56354.43359375,0.0,3600.83837890625,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967769205570221,1.0,0.0,0.0,3.646006584167481,3.6460306644439697,8.87009321104415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.8330078125,0.0,1530.1212158203125,1895.4371337890625,0.0,4021.531005859375,0.904524028301239,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387166619300842,0.272323876619339,0.2486268132925033,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175679087638856,0.5285550951957703,0.5029070377349854,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.946056067943573,0.5740693211555481,0.4020893573760986,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062825798988342,0.3559845983982086,0.3405775129795074,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.697326123714447,0.227343276143074,1.0408165454864502,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887490510940552,1.0,1.0,0.0,1.0,-3.0438661575317383,3.043858766555786,7.45022225601133e-06,2.351468801498413,0.8964641690254211,0.8964641690254211,0.0,175.01344299316406,147.0,56354.43359375,0.0,3600.83837890625,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967769205570221,1.0,0.0,0.0,3.646006584167481,3.6460306644439697,8.87009321104415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.8330078125,0.0,1530.1212158203125,1895.4371337890625,0.0,4021.531005859375,0.904524028301239,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532229423522949,0.273164302110672,0.2486783564090728,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388594031333924,0.5283337831497192,0.5018904209136963,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820242881776,0.5786262154579163,0.4046510457992553,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223572373390198,0.3568352162837982,0.3406184613704681,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123959064483643,0.2280797958374023,1.0407034158706665,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814002752304077,1.0,1.0,0.0,1.0,-3.0456888675689697,3.0456814765930176,7.458602794940816e-06,2.352647066116333,0.8992072939872742,0.8992072939872742,0.0,161.98666381835938,135.0,55131.72265625,0.0,3509.0888671875,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563459753990172,1.0,0.0,0.0,3.646048069000244,3.6460719108581534,8.870295005181106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.50830078125,0.0,1528.6219482421875,1895.4371337890625,0.0,3919.947509765625,0.9043993949890136,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532229423522949,0.273164302110672,0.2486783564090728,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388594031333924,0.5283337831497192,0.5018904209136963,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820242881776,0.5786262154579163,0.4046510457992553,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223572373390198,0.3568352162837982,0.3406184613704681,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123959064483643,0.2280797958374023,1.0407034158706665,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814002752304077,1.0,1.0,0.0,1.0,-3.0456888675689697,3.0456814765930176,7.458602794940816e-06,2.352647066116333,0.8992072939872742,0.8992072939872742,0.0,161.98666381835938,135.0,55131.72265625,0.0,3509.0888671875,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563459753990172,1.0,0.0,0.0,3.646048069000244,3.6460719108581534,8.870295005181106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.50830078125,0.0,1528.6219482421875,1895.4371337890625,0.0,3919.947509765625,0.9043993949890136,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722610831260681,0.2745677232742309,0.2493169456720352,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640086889266968,0.5288824439048767,0.5017125606536865,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921353459358216,0.5838930010795593,0.4077915251255035,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.84187251329422,0.3583621084690094,0.3413782119750976,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296507358551025,0.229424774646759,1.0435597896575928,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747140645980835,1.0,1.0,0.0,1.0,-3.054359674453736,3.054352283477783,7.500735591747798e-06,2.359178304672241,0.904659628868103,0.904659628868103,0.0,148.68438720703125,138.0,54022.61328125,0.0,3433.3193359375,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463696479797364,1.0,0.0,0.0,3.6553761959075928,3.655400276184082,8.915741318560322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.837890625,0.0,1537.1365966796875,1895.4371337890625,0.0,3830.198974609375,0.9063175916671752,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722610831260681,0.2745677232742309,0.2493169456720352,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640086889266968,0.5288824439048767,0.5017125606536865,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921353459358216,0.5838930010795593,0.4077915251255035,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.84187251329422,0.3583621084690094,0.3413782119750976,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296507358551025,0.229424774646759,1.0435597896575928,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747140645980835,1.0,1.0,0.0,1.0,-3.054359674453736,3.054352283477783,7.500735591747798e-06,2.359178304672241,0.904659628868103,0.904659628868103,0.0,148.68438720703125,138.0,54022.61328125,0.0,3433.3193359375,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463696479797364,1.0,0.0,0.0,3.6553761959075928,3.655400276184082,8.915741318560322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.837890625,0.0,1537.1365966796875,1895.4371337890625,0.0,3830.198974609375,0.9063175916671752,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790239453315735,0.2749294638633728,0.2497079670429229,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9717315435409546,0.5287478566169739,0.5017092823982239,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989547729492188,0.5859709978103638,0.409199059009552,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487828373908997,0.358873039484024,0.3418908715248108,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355961203575134,0.2299714535474777,1.0458104610443115,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.11114501953125,1.0,0.5734066367149353,1.0,1.0,0.0,1.0,-3.0598533153533936,3.0598456859588623,7.527803063567262e-06,2.363447427749634,0.9046750664711,0.9046750664711,0.0,144.80970764160156,138.0,55267.6171875,0.0,3419.015869140625,1.0,280.0984191894531,283.7246398925781,294.3951110839844,297.9714050292969,293.1499938964844,293.1499938964844,280.04998779296875,35764.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953004777431488,1.0,0.0,0.0,3.660138130187988,3.6601622104644775,8.938985160966695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.38623046875,0.0,1542.708984375,1895.4371337890625,0.0,3889.99072265625,0.9073531627655028,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813671231269836,0.2748377323150635,0.2497379034757614,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9741129875183104,0.5280582904815674,0.5012179017066956,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876771807670593,0.4074708521366119,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513175249099731,0.3589611351490021,0.3420843482017517,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378861308097839,0.2302108108997345,1.0472102165222168,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724895000457764,1.0,1.0,0.0,1.0,-3.059117555618286,3.059109926223755,7.524350621679332e-06,2.36294937133789,0.9050025343894958,0.9050025343894958,0.0,143.3565673828125,141.0,55475.5625,0.0,3406.251953125,1.0,280.0576171875,283.68023681640625,294.4066772460937,297.9706115722656,293.1499938964844,293.1499938964844,279.75,35814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570159316062928,1.0,0.0,0.0,3.66306734085083,3.6630914211273193,8.953298902270035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.0205078125,0.0,1546.3607177734375,1895.4371337890625,0.0,3925.941162109375,0.9080666303634644,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812645435333252,0.2739104628562927,0.2491059154272079,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736062288284302,0.5257473587989807,0.4993162751197815,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907284021377563,0.4066097438335418,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516280651092529,0.3583492338657379,0.3417353630065918,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384198904037476,0.2300585508346557,1.047396540641785,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937184333801,1.0,1.0,0.0,1.0,-3.054863214492798,3.0548555850982666,7.503114375140285e-06,2.359527587890625,0.9025795459747314,0.9025795459747314,0.0,142.82786560058594,144.0,56840.00390625,0.0,3391.03662109375,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680032134056092,1.0,0.0,0.0,3.663660764694214,3.663685083389282,8.956200758802879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9208984375,0.0,1548.4317626953125,1895.4371337890625,0.0,4023.59765625,0.9083195924758912,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812645435333252,0.2739104628562927,0.2491059154272079,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736062288284302,0.5257473587989807,0.4993162751197815,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907284021377563,0.4066097438335418,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516280651092529,0.3583492338657379,0.3417353630065918,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384198904037476,0.2300585508346557,1.047396540641785,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937184333801,1.0,1.0,0.0,1.0,-3.054863214492798,3.0548555850982666,7.503114375140285e-06,2.359527587890625,0.9025795459747314,0.9025795459747314,0.0,142.82786560058594,144.0,56840.00390625,0.0,3391.03662109375,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680032134056092,1.0,0.0,0.0,3.663660764694214,3.663685083389282,8.956200758802879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9208984375,0.0,1548.4317626953125,1895.4371337890625,0.0,4023.59765625,0.9083195924758912,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778847217559814,0.2724511623382568,0.2479463219642639,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694477915763856,0.5227535367012024,0.4966930747032165,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923944115638733,0.4099004864692688,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.848618745803833,0.3570980131626129,0.3407369256019592,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.73603755235672,0.2293231785297393,1.0449317693710327,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717748999595642,1.0,1.0,0.0,1.0,-3.0501084327697754,3.0501010417938232,7.479451141989557e-06,2.355717897415161,0.8977181911468506,0.8977181911468506,0.0,143.9452667236328,147.0,58145.44140625,0.0,3386.802490234375,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771021604537964,1.0,0.0,0.0,3.65564227104187,3.65566635131836,8.917039622247103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.00341796875,0.0,1541.2069091796875,1895.4371337890625,0.0,4103.4833984375,0.9066817760467528,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778847217559814,0.2724511623382568,0.2479463219642639,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694477915763856,0.5227535367012024,0.4966930747032165,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923944115638733,0.4099004864692688,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.848618745803833,0.3570980131626129,0.3407369256019592,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.73603755235672,0.2293231785297393,1.0449317693710327,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717748999595642,1.0,1.0,0.0,1.0,-3.0501084327697754,3.0501010417938232,7.479451141989557e-06,2.355717897415161,0.8977181911468506,0.8977181911468506,0.0,143.9452667236328,147.0,58145.44140625,0.0,3386.802490234375,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771021604537964,1.0,0.0,0.0,3.65564227104187,3.65566635131836,8.917039622247103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.00341796875,0.0,1541.2069091796875,1895.4371337890625,0.0,4103.4833984375,0.9066817760467528,1.0,0.0,3.0,1.0,0.0
