time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747994065284729,0.2721089422702789,0.2473283857107162,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652493596076964,0.5211724042892456,0.4947786331176758,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950438976287842,0.4135880172252655,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456578850746155,0.356793075799942,0.3401556313037872,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335813045501709,0.2291336953639984,1.0432614088058472,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725260972976685,1.0,1.0,0.0,1.0,-3.048781156539917,3.048773765563965,7.472377092199167e-06,2.354454278945923,0.8982788324356079,0.8982788324356079,0.0,145.4111328125,150.0,56919.09375,0.0,3394.205322265625,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967387557029724,1.0,0.0,0.0,3.6502766609191895,3.650300741195679,8.890882554624113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.23681640625,0.0,1534.3780517578125,1895.4371337890625,0.0,4018.1591796875,0.9054348468780518,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747994065284729,0.2721089422702789,0.2473283857107162,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652493596076964,0.5211724042892456,0.4947786331176758,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950438976287842,0.4135880172252655,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456578850746155,0.356793075799942,0.3401556313037872,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335813045501709,0.2291336953639984,1.0432614088058472,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725260972976685,1.0,1.0,0.0,1.0,-3.048781156539917,3.048773765563965,7.472377092199167e-06,2.354454278945923,0.8982788324356079,0.8982788324356079,0.0,145.4111328125,150.0,56919.09375,0.0,3394.205322265625,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967387557029724,1.0,0.0,0.0,3.6502766609191895,3.650300741195679,8.890882554624113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.23681640625,0.0,1534.3780517578125,1895.4371337890625,0.0,4018.1591796875,0.9054348468780518,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502025604248,0.2728513181209564,0.2478363364934921,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.963145673274994,0.5210266709327698,0.4944068491458893,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994777083396912,0.4159964621067047,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446029424667358,0.3576306700706482,0.3407529592514038,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328041791915894,0.2298122495412826,1.0455987453460691,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.574165403842926,1.0,1.0,0.0,1.0,-3.055360794067383,3.0553534030914307,7.504200766561553e-06,2.3593404293060303,0.901746928691864,0.901746928691864,0.0,146.62452697753906,153.0,55751.3515625,0.0,3420.63818359375,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569578766822816,1.0,0.0,0.0,3.6530098915100098,3.653033971786499,8.904201536097389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6689453125,0.0,1535.8250732421875,1895.4371337890625,0.0,3925.422119140625,0.9059072136878968,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502025604248,0.2728513181209564,0.2478363364934921,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.963145673274994,0.5210266709327698,0.4944068491458893,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994777083396912,0.4159964621067047,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446029424667358,0.3576306700706482,0.3407529592514038,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328041791915894,0.2298122495412826,1.0455987453460691,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.574165403842926,1.0,1.0,0.0,1.0,-3.055360794067383,3.0553534030914307,7.504200766561553e-06,2.3593404293060303,0.901746928691864,0.901746928691864,0.0,146.62452697753906,153.0,55751.3515625,0.0,3420.63818359375,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569578766822816,1.0,0.0,0.0,3.6530098915100098,3.653033971786499,8.904201536097389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6689453125,0.0,1535.8250732421875,1895.4371337890625,0.0,3925.422119140625,0.9059072136878968,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733021378517151,0.272969901561737,0.2481614500284195,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9619759321212769,0.5206651091575623,0.4943415820598602,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013651490211487,0.4174270927906036,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440316319465637,0.3578922152519226,0.3411888778209686,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324336767196655,0.2300959676504135,1.047447681427002,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752625465393066,1.0,1.0,0.0,1.0,-3.060141563415528,3.060133934020996,7.527643901994452e-06,2.363007068634033,0.9007738828659058,0.9007738828659058,0.0,147.39712524414062,153.0,56956.67578125,0.0,3439.088623046875,1.0,279.79852294921875,283.5408935546875,294.45751953125,298.14434814453125,293.1499938964844,293.1499938964844,279.75,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630596041679382,1.0,0.0,0.0,3.654172420501709,3.6541965007781982,8.909869961826189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.33935546875,0.0,1537.4693603515625,1895.4371337890625,0.0,3979.811767578125,0.9061455726623536,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716037034988403,0.2726996839046478,0.2480955272912979,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.959502935409546,0.5198218822479248,0.4937695860862732,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025551557540894,0.4197563529014587,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424283266067505,0.3577960729598999,0.3412759006023407,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311996221542358,0.2301296293735504,1.048263430595398,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763798952102661,1.0,1.0,0.0,1.0,-3.0632638931274414,3.06325626373291,7.543010724475607e-06,2.36541748046875,0.9001726508140564,0.9001726508140564,0.0,148.59841918945312,156.0,57173.703125,0.0,3456.36572265625,1.0,279.7576599121094,283.5002746582031,294.4662780761719,298.1383056640625,293.1499938964844,293.1499938964844,279.45001220703125,36011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666181206703186,1.0,0.0,0.0,3.653358221054077,3.6533823013305664,8.90590001745295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.8125,0.0,1536.9930419921875,1895.4371337890625,0.0,4011.35595703125,0.9060293436050416,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.76546710729599,0.2715129852294922,0.2473603785037994,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509929418563844,0.5173102617263794,0.4918129444122314,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085651397704,0.6037051677703857,0.4223571419715881,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365588188171387,0.3569255173206329,0.3408141136169433,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263776659965515,0.229649931192398,1.047637104988098,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782964825630188,1.0,1.0,0.0,1.0,-3.06184983253479,3.061842441558838,7.536145858466625e-06,2.364366292953491,0.8959704041481018,0.8959704041481018,0.0,152.2284393310547,159.0,58496.6484375,0.0,3479.67919921875,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770256280899048,1.0,0.0,0.0,3.6463024616241455,3.6463265419006334,8.871533054843894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.99169921875,0.0,1530.6119384765625,1895.4371337890625,0.0,4102.8154296875,0.904578685760498,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.76546710729599,0.2715129852294922,0.2473603785037994,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509929418563844,0.5173102617263794,0.4918129444122314,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085651397704,0.6037051677703857,0.4223571419715881,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365588188171387,0.3569255173206329,0.3408141136169433,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263776659965515,0.229649931192398,1.047637104988098,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782964825630188,1.0,1.0,0.0,1.0,-3.06184983253479,3.061842441558838,7.536145858466625e-06,2.364366292953491,0.8959704041481018,0.8959704041481018,0.0,152.2284393310547,159.0,58496.6484375,0.0,3479.67919921875,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770256280899048,1.0,0.0,0.0,3.6463024616241455,3.6463265419006334,8.871533054843894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.99169921875,0.0,1530.6119384765625,1895.4371337890625,0.0,4102.8154296875,0.904578685760498,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604667544364929,0.2712169289588928,0.2468841820955276,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435117840766908,0.5158990025520325,0.4901814758777618,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928252696990968,0.6066187620162964,0.4240192472934723,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316559195518494,0.3567630052566528,0.3404792845249176,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221969366073608,0.2295606583356857,1.0468744039535522,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799553990364075,1.0,1.0,0.0,1.0,-3.0599920749664307,3.0599844455718994,7.526394711021567e-06,2.362675905227661,0.897026002407074,0.897026002407074,0.0,155.41909790039062,162.0,57227.76953125,0.0,3498.509765625,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682778120040894,1.0,0.0,0.0,3.642449140548706,3.6424732208251953,8.852792916513863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.9794921875,0.0,1525.38134765625,1895.4371337890625,0.0,4026.022216796875,0.903657615184784,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604667544364929,0.2712169289588928,0.2468841820955276,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435117840766908,0.5158990025520325,0.4901814758777618,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928252696990968,0.6066187620162964,0.4240192472934723,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316559195518494,0.3567630052566528,0.3404792845249176,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221969366073608,0.2295606583356857,1.0468744039535522,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799553990364075,1.0,1.0,0.0,1.0,-3.0599920749664307,3.0599844455718994,7.526394711021567e-06,2.362675905227661,0.897026002407074,0.897026002407074,0.0,155.41909790039062,162.0,57227.76953125,0.0,3498.509765625,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682778120040894,1.0,0.0,0.0,3.642449140548706,3.6424732208251953,8.852792916513863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.9794921875,0.0,1525.38134765625,1895.4371337890625,0.0,4026.022216796875,0.903657615184784,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588102221488953,0.2719453871250152,0.2474149763584137,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401708841323853,0.5158186554908752,0.489916056394577,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251271247864,0.6110319495201111,0.4269255101680755,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299086689949036,0.3576501011848449,0.3411670923233032,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207902669906616,0.2302744388580322,1.049560785293579,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821716785430908,1.0,1.0,0.0,1.0,-3.0678529739379883,3.067845344543457,7.564703992102295e-06,2.3685736656188965,0.9009334444999696,0.9009334444999696,0.0,157.3856658935547,165.0,56030.80859375,0.0,3534.332275390625,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958412230014801,1.0,0.0,0.0,3.646914482116699,3.64693832397461,8.874511081558012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6396484375,0.0,1528.7000732421875,1895.4371337890625,0.0,3938.419677734375,0.9045116901397704,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588102221488953,0.2719453871250152,0.2474149763584137,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401708841323853,0.5158186554908752,0.489916056394577,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251271247864,0.6110319495201111,0.4269255101680755,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299086689949036,0.3576501011848449,0.3411670923233032,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207902669906616,0.2302744388580322,1.049560785293579,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821716785430908,1.0,1.0,0.0,1.0,-3.0678529739379883,3.067845344543457,7.564703992102295e-06,2.3685736656188965,0.9009334444999696,0.9009334444999696,0.0,157.3856658935547,165.0,56030.80859375,0.0,3534.332275390625,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958412230014801,1.0,0.0,0.0,3.646914482116699,3.64693832397461,8.874511081558012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6396484375,0.0,1528.7000732421875,1895.4371337890625,0.0,3938.419677734375,0.9045116901397704,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558653950691223,0.2717441916465759,0.2476712018251419,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350813031196594,0.5146360993385315,0.4893431365489959,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338121414183,0.6138151288032532,0.4293473660945892,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270071744918823,0.3578128516674042,0.3417338132858276,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184547781944275,0.2305750846862793,1.0523723363876345,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846268534660339,1.0,1.0,0.0,1.0,-3.074456691741944,3.074449062347412,7.597497642564122e-06,2.373752355575561,0.8997119665145874,0.8997119665145874,0.0,160.15191650390625,168.0,57394.09375,0.0,3572.885009765625,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766357421875,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683176279067992,1.0,0.0,0.0,3.648955821990967,3.648979902267456,8.884449584911636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6474609375,0.0,1531.75927734375,1895.4371337890625,0.0,4026.37353515625,0.905012309551239,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558653950691223,0.2717441916465759,0.2476712018251419,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350813031196594,0.5146360993385315,0.4893431365489959,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338121414183,0.6138151288032532,0.4293473660945892,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270071744918823,0.3578128516674042,0.3417338132858276,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184547781944275,0.2305750846862793,1.0523723363876345,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846268534660339,1.0,1.0,0.0,1.0,-3.074456691741944,3.074449062347412,7.597497642564122e-06,2.373752355575561,0.8997119665145874,0.8997119665145874,0.0,160.15191650390625,168.0,57394.09375,0.0,3572.885009765625,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766357421875,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683176279067992,1.0,0.0,0.0,3.648955821990967,3.648979902267456,8.884449584911636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6474609375,0.0,1531.75927734375,1895.4371337890625,0.0,4026.37353515625,0.905012309551239,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.753597617149353,0.2716573178768158,0.247520238161087,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9314676523208618,0.51405930519104,0.488693505525589,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.988689124584198,0.6153042912483215,0.430237740278244,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247904777526855,0.3578681945800781,0.3417381346225738,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165650129318237,0.2306753545999527,1.0528236627578735,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857195854187012,1.0,1.0,0.0,1.0,-3.0751092433929443,3.075101613998413,7.600565368193202e-06,2.374190092086792,0.9017601013183594,0.9017601013183594,0.0,161.8785400390625,168.0,56288.9453125,0.0,3587.599609375,1.0,280.0013122558594,283.668701171875,294.4317321777344,297.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633813500404358,1.0,0.0,0.0,3.650913953781128,3.650937795639038,8.893986205293913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.1484375,0.0,1533.3624267578125,1895.4371337890625,0.0,3982.66943359375,0.9054484367370604,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522791624069214,0.2718753218650818,0.2476605027914047,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9290990233421326,0.5138617753982544,0.4884244799613952,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878717064857484,0.6172487139701843,0.431508868932724,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234513401985168,0.3582028150558471,0.3420005738735199,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.715440571308136,0.2309700846672058,1.0540249347686768,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869075059890747,1.0,1.0,0.0,1.0,-3.078237771987915,3.078230142593384,7.615844879182987e-06,2.3765246868133545,0.9034700989723206,0.9034700989723206,0.0,163.1987762451172,171.0,56175.92578125,0.0,3606.02099609375,1.0,280.04229736328125,283.7127685546875,294.4300537109375,297.9920959472656,293.1499938964844,293.1499938964844,279.75,35809.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609399437904358,1.0,0.0,0.0,3.6552252769470215,3.655249357223511,8.915004627851886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.599609375,0.0,1537.5606689453125,1895.4371337890625,0.0,3960.9599609375,0.90632963180542,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486582398414612,0.2713877558708191,0.247627705335617,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230329394340516,0.5123488903045654,0.4874948859214782,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780367851256,0.6195383667945862,0.4335501790046692,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198286294937134,0.3580769896507263,0.3422740697860718,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123181819915771,0.2310308218002319,1.055765986442566,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892230868339539,1.0,1.0,0.0,1.0,-3.0819668769836426,3.081959247589112,7.634502253495157e-06,2.3794848918914795,0.9021613001823424,0.9021613001823424,0.0,166.3984832763672,174.0,57475.16015625,0.0,3640.220703125,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970535933971405,1.0,0.0,0.0,3.658273935317993,3.6582980155944815,8.929882824304514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9111328125,0.0,1541.9473876953125,1895.4371337890625,0.0,4045.927978515625,0.907075583934784,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486582398414612,0.2713877558708191,0.247627705335617,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230329394340516,0.5123488903045654,0.4874948859214782,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780367851256,0.6195383667945862,0.4335501790046692,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198286294937134,0.3580769896507263,0.3422740697860718,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123181819915771,0.2310308218002319,1.055765986442566,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892230868339539,1.0,1.0,0.0,1.0,-3.0819668769836426,3.081959247589112,7.634502253495157e-06,2.3794848918914795,0.9021613001823424,0.9021613001823424,0.0,166.3984832763672,174.0,57475.16015625,0.0,3640.220703125,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970535933971405,1.0,0.0,0.0,3.658273935317993,3.6582980155944815,8.929882824304514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9111328125,0.0,1541.9473876953125,1895.4371337890625,0.0,4045.927978515625,0.907075583934784,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428605556488037,0.269945353269577,0.2466766387224197,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141640663146972,0.5096399784088135,0.4853622615337372,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797703623771667,0.6203787922859192,0.4344596564769745,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139702081680298,0.3569848239421844,0.341618001461029,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.706900417804718,0.2303298711776733,1.0542340278625488,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909274816513062,1.0,1.0,0.0,1.0,-3.076730489730835,3.076722860336304,7.608689429616788e-06,2.3754868507385254,0.8979905247688293,0.8979905247688293,0.0,170.5668182373047,177.0,58655.4296875,0.0,3657.142578125,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806376099586488,1.0,0.0,0.0,3.652955293655396,3.6529793739318848,8.903934940462932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.26953125,0.0,1537.6790771484375,1895.4371337890625,0.0,4134.263671875,0.9060313105583192,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428605556488037,0.269945353269577,0.2466766387224197,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141640663146972,0.5096399784088135,0.4853622615337372,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797703623771667,0.6203787922859192,0.4344596564769745,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139702081680298,0.3569848239421844,0.341618001461029,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.706900417804718,0.2303298711776733,1.0542340278625488,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909274816513062,1.0,1.0,0.0,1.0,-3.076730489730835,3.076722860336304,7.608689429616788e-06,2.3754868507385254,0.8979905247688293,0.8979905247688293,0.0,170.5668182373047,177.0,58655.4296875,0.0,3657.142578125,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806376099586488,1.0,0.0,0.0,3.652955293655396,3.6529793739318848,8.903934940462932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.26953125,0.0,1537.6790771484375,1895.4371337890625,0.0,4134.263671875,0.9060313105583192,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658025741577,0.269427627325058,0.2460049241781234,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.907562255859375,0.508053719997406,0.4835748076438904,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787917137146,0.6227412819862366,0.4357900023460388,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093979358673096,0.3566398620605469,0.3411131501197815,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025958299636841,0.2300542891025543,1.0526466369628906,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923635363578796,1.0,1.0,0.0,1.0,-3.0728464126586914,3.07283878326416,7.589080723846564e-06,2.372316360473633,0.8989032506942749,0.8989032506942749,0.0,173.8706512451172,180.0,57238.73046875,0.0,3671.259033203125,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0302734375,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718939661979676,1.0,0.0,0.0,3.649879217147827,3.649903297424317,8.888946467777714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.10888671875,0.0,1533.49365234375,1895.4371337890625,0.0,4057.872314453125,0.905302345752716,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658025741577,0.269427627325058,0.2460049241781234,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.907562255859375,0.508053719997406,0.4835748076438904,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787917137146,0.6227412819862366,0.4357900023460388,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093979358673096,0.3566398620605469,0.3411131501197815,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025958299636841,0.2300542891025543,1.0526466369628906,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923635363578796,1.0,1.0,0.0,1.0,-3.0728464126586914,3.07283878326416,7.589080723846564e-06,2.372316360473633,0.8989032506942749,0.8989032506942749,0.0,173.8706512451172,180.0,57238.73046875,0.0,3671.259033203125,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0302734375,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718939661979676,1.0,0.0,0.0,3.649879217147827,3.649903297424317,8.888946467777714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.10888671875,0.0,1533.49365234375,1895.4371337890625,0.0,4057.872314453125,0.905302345752716,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370245456695557,0.2699345648288727,0.2463455349206924,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046459794044496,0.5077806115150452,0.4831409752368927,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752114415168762,0.6264120936393738,0.4382259547710418,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076279759407043,0.3573414385318756,0.341637372970581,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010332942008972,0.2305879592895507,1.0545589923858645,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943180322647095,1.0,1.0,0.0,1.0,-3.0785841941833496,3.0785765647888184,7.617256414960138e-06,2.3766658306121826,0.902458906173706,0.902458906173706,0.0,175.92227172851562,183.0,55876.51171875,0.0,3702.4326171875,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621092677116394,1.0,0.0,0.0,3.654133319854736,3.6541574001312256,8.909678967938817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.298828125,0.0,1536.7894287109375,1895.4371337890625,0.0,3971.36572265625,0.9061284065246582,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370245456695557,0.2699345648288727,0.2463455349206924,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046459794044496,0.5077806115150452,0.4831409752368927,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752114415168762,0.6264120936393738,0.4382259547710418,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076279759407043,0.3573414385318756,0.341637372970581,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010332942008972,0.2305879592895507,1.0545589923858645,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943180322647095,1.0,1.0,0.0,1.0,-3.0785841941833496,3.0785765647888184,7.617256414960138e-06,2.3766658306121826,0.902458906173706,0.902458906173706,0.0,175.92227172851562,183.0,55876.51171875,0.0,3702.4326171875,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621092677116394,1.0,0.0,0.0,3.654133319854736,3.6541574001312256,8.909678967938817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.298828125,0.0,1536.7894287109375,1895.4371337890625,0.0,3971.36572265625,0.9061284065246582,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.736253559589386,0.2699196338653564,0.246571347117424,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032118916511536,0.5073360800743103,0.4830172955989837,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.974712371826172,0.6276335120201111,0.4393898546695709,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067541718482971,0.3575035333633423,0.3420059382915497,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.700329601764679,0.2307765930891037,1.056097149848938,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954567193984985,1.0,1.0,0.0,1.0,-3.082403898239136,3.0823962688446045,7.636373084096704e-06,2.3796989917755127,0.9014241695404052,0.9014241695404052,0.0,177.05929565429688,183.0,56978.1640625,0.0,3721.51416015625,1.0,279.7984924316406,283.54168701171875,294.4159545898437,298.1175842285156,293.1499938964844,293.1499938964844,279.75,35927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683639407157898,1.0,0.0,0.0,3.655719518661499,3.655743598937988,8.917415925679961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.10791015625,0.0,1538.9952392578125,1895.4371337890625,0.0,4026.7822265625,0.9064695835113524,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344209551811218,0.2694960832595825,0.2464013248682022,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005221128463745,0.506392776966095,0.4823861420154571,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728794693946838,0.6281958818435669,0.440003365278244,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047375082969666,0.3572836220264435,0.3420131504535675,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986110210418701,0.23069529235363,1.0565602779388428,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964686870574951,1.0,1.0,0.0,1.0,-3.0827503204345703,3.082742691040039,7.638323950232007e-06,2.3800642490386963,0.9006601572036743,0.9006601572036743,0.0,178.77427673339844,186.0,57060.734375,0.0,3735.35009765625,1.0,279.7576599121094,283.49237060546875,294.4061279296875,298.085693359375,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720576405525208,1.0,0.0,0.0,3.655061006546021,3.6550850868225098,8.914203135645948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.978515625,0.0,1538.7979736328125,1895.4371337890625,0.0,4059.309814453125,0.9063968062400818,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267846107483,0.2679595947265625,0.2453896552324295,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934551477432251,0.5036314725875854,0.4802359044551849,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673564434051514,0.6282700300216675,0.4404146075248718,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991020083427429,0.3561134934425354,0.3413112163543701,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936606764793396,0.2299540489912033,1.0549304485321045,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980206727981567,1.0,1.0,0.0,1.0,-3.0766494274139404,3.076641798019409,7.608444320794661e-06,2.3754894733428955,0.8958455920219421,0.8958455920219421,0.0,182.89210510253903,189.0,58101.61328125,0.0,3749.3369140625,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982614815235138,1.0,0.0,0.0,3.647294759750366,3.647318840026856,8.87636190327612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.130859375,0.0,1531.8817138671875,1895.4371337890625,0.0,4151.4111328125,0.904810667037964,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267846107483,0.2679595947265625,0.2453896552324295,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934551477432251,0.5036314725875854,0.4802359044551849,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673564434051514,0.6282700300216675,0.4404146075248718,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991020083427429,0.3561134934425354,0.3413112163543701,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936606764793396,0.2299540489912033,1.0549304485321045,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980206727981567,1.0,1.0,0.0,1.0,-3.0766494274139404,3.076641798019409,7.608444320794661e-06,2.3754894733428955,0.8958455920219421,0.8958455920219421,0.0,182.89210510253903,189.0,58101.61328125,0.0,3749.3369140625,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982614815235138,1.0,0.0,0.0,3.647294759750366,3.647318840026856,8.87636190327612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.130859375,0.0,1531.8817138671875,1895.4371337890625,0.0,4151.4111328125,0.904810667037964,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252991795539856,0.2672792971134186,0.2445891499519348,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877591490745544,0.5018914937973022,0.4783297777175903,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.963146150112152,0.6297932863235474,0.4411756992340088,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945825457572937,0.3556090295314789,0.3406776785850525,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895923614501953,0.2295814752578735,1.052987813949585,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992760062217712,1.0,1.0,0.0,1.0,-3.071202278137207,3.071194887161255,7.58132728151395e-06,2.3711998462677,0.8959446549415588,0.8959446549415588,0.0,186.2463531494141,192.0,56531.1640625,0.0,3759.37890625,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740092158317566,1.0,0.0,0.0,3.641331434249878,3.641355276107788,8.847359822539147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.60205078125,0.0,1524.591064453125,1895.4371337890625,0.0,4076.434326171875,0.9034438133239746,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252991795539856,0.2672792971134186,0.2445891499519348,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877591490745544,0.5018914937973022,0.4783297777175903,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.963146150112152,0.6297932863235474,0.4411756992340088,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945825457572937,0.3556090295314789,0.3406776785850525,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895923614501953,0.2295814752578735,1.052987813949585,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992760062217712,1.0,1.0,0.0,1.0,-3.071202278137207,3.071194887161255,7.58132728151395e-06,2.3711998462677,0.8959446549415588,0.8959446549415588,0.0,186.2463531494141,192.0,56531.1640625,0.0,3759.37890625,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740092158317566,1.0,0.0,0.0,3.641331434249878,3.641355276107788,8.847359822539147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.60205078125,0.0,1524.591064453125,1895.4371337890625,0.0,4076.434326171875,0.9034438133239746,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483361244202,0.2674191296100616,0.2446800619363784,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847036957740784,0.5012368559837341,0.4776256084442138,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.961648166179657,0.6324886679649353,0.4429773986339569,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924407124519348,0.3559290170669555,0.3409300148487091,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876927614212036,0.2297942042350769,1.0538973808288574,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009563207626343,1.0,1.0,0.0,1.0,-3.0740227699279785,3.074015140533448,7.595314400532516e-06,2.373401165008545,0.8985218405723572,0.8985218405723572,0.0,188.5120391845703,195.0,55013.859375,-0.0,3784.18359375,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637364745140076,1.0,0.0,0.0,3.6422438621521,3.642267942428589,8.851794746078667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.26416015625,0.0,1524.255126953125,1895.4371337890625,0.0,3985.822265625,0.9035298824310304,1.0,0.0,3.0,1.0,0.0
