time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483361244202,0.2674191296100616,0.2446800619363784,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847036957740784,0.5012368559837341,0.4776256084442138,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.961648166179657,0.6324886679649353,0.4429773986339569,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924407124519348,0.3559290170669555,0.3409300148487091,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876927614212036,0.2297942042350769,1.0538973808288574,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009563207626343,1.0,1.0,0.0,1.0,-3.0740227699279785,3.074015140533448,7.595314400532516e-06,2.373401165008545,0.8985218405723572,0.8985218405723572,0.0,188.5120391845703,195.0,55013.859375,-0.0,3784.18359375,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637364745140076,1.0,0.0,0.0,3.6422438621521,3.642267942428589,8.851794746078667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.26416015625,0.0,1524.255126953125,1895.4371337890625,0.0,3985.822265625,0.9035298824310304,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693660736084,0.2677787840366363,0.2450393140316009,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821203708648682,0.5009522438049316,0.4773682355880737,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605280160903932,0.63544762134552,0.4450488686561584,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907341122627258,0.3565367758274078,0.3415254652500152,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027049064636,0.2302104383707046,1.0559440851211548,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030040979385376,1.0,1.0,0.0,1.0,-3.07981014251709,3.0798025131225586,7.624130830663489e-06,2.3779489994049072,0.9033536911010742,0.9033536911010742,0.0,190.79153442382807,198.0,53572.21484375,-0.0,3817.421630859375,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538912177085876,1.0,0.0,0.0,3.6510961055755615,3.651119947433472,8.894874099496519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.939453125,0.0,1532.4940185546875,1895.4371337890625,0.0,3897.94873046875,0.9053651690483092,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693660736084,0.2677787840366363,0.2450393140316009,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821203708648682,0.5009522438049316,0.4773682355880737,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605280160903932,0.63544762134552,0.4450488686561584,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907341122627258,0.3565367758274078,0.3415254652500152,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027049064636,0.2302104383707046,1.0559440851211548,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030040979385376,1.0,1.0,0.0,1.0,-3.07981014251709,3.0798025131225586,7.624130830663489e-06,2.3779489994049072,0.9033536911010742,0.9033536911010742,0.0,190.79153442382807,198.0,53572.21484375,-0.0,3817.421630859375,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538912177085876,1.0,0.0,0.0,3.6510961055755615,3.651119947433472,8.894874099496519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.939453125,0.0,1532.4940185546875,1895.4371337890625,0.0,3897.94873046875,0.9053651690483092,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208772301673889,0.2675438523292541,0.2451178580522537,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804265260696411,0.5003263354301453,0.4771332442760467,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594509601593018,0.6361759305000305,0.4459110796451568,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895210385322571,0.3564899563789367,0.341755747795105,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.685142457485199,0.2301843613386154,1.0567983388900757,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040716767311096,1.0,1.0,0.0,1.0,-3.081969976425171,3.08196234703064,7.635157999175135e-06,2.379754543304444,0.9028847217559814,0.9028847217559814,0.0,192.21240234375,198.0,54637.41015625,-0.0,3834.12890625,1.0,280.0985412597656,283.69000244140625,294.2444152832031,297.8009338378906,293.1499938964844,293.1499938964844,280.04998779296875,35802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602879881858826,1.0,0.0,0.0,3.655026197433472,3.655050277709961,8.914034310691932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.98193359375,0.0,1537.2874755859375,1895.4371337890625,0.0,3955.152587890625,0.906228482723236,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186975479125977,0.2668408155441284,0.244739755988121,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775129914283752,0.4991322159767151,0.4763161242008209,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569297432899476,0.6361766457557678,0.4461717307567596,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871850728988647,0.3559911251068115,0.341549664735794,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.683049738407135,0.2298157960176468,1.0562148094177246,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049348711967468,1.0,1.0,0.0,1.0,-3.079905271530152,3.07989764213562,7.625265425303951e-06,2.3782994747161865,0.9026350378990172,0.9026350378990172,0.0,194.23204040527344,201.0,54685.921875,-0.0,3843.494873046875,1.0,280.0576477050781,283.6361083984375,294.23114013671875,297.7638244628906,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640106558799744,1.0,0.0,0.0,3.656692743301392,3.656716823577881,8.922164056457405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.69482421875,0.0,1539.686279296875,1895.4371337890625,0.0,3988.25537109375,0.9066749811172484,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169370651245,0.2646268308162689,0.2431868314743042,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701397180557251,0.4957267940044403,0.4736377000808716,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499284029006958,0.6349827647209167,0.4457644522190094,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809833288192749,0.354117751121521,0.340263307094574,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.677338182926178,0.2283440977334976,1.0516977310180664,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820055961609,1.0,1.0,0.0,1.0,-3.0673625469207764,3.067355155944824,7.563736289739609e-06,2.368803024291992,0.8987254500389099,0.8987254500389099,0.0,198.9185791015625,204.0,55678.4921875,-0.0,3843.455322265625,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744438529014589,1.0,0.0,0.0,3.65343165397644,3.6534557342529297,8.906257562557585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.41015625,0.0,1537.8148193359375,1895.4371337890625,0.0,4080.2421875,0.9060981869697572,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169370651245,0.2646268308162689,0.2431868314743042,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701397180557251,0.4957267940044403,0.4736377000808716,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499284029006958,0.6349827647209167,0.4457644522190094,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809833288192749,0.354117751121521,0.340263307094574,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.677338182926178,0.2283440977334976,1.0516977310180664,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820055961609,1.0,1.0,0.0,1.0,-3.0673625469207764,3.067355155944824,7.563736289739609e-06,2.368803024291992,0.8987254500389099,0.8987254500389099,0.0,198.9185791015625,204.0,55678.4921875,-0.0,3843.455322265625,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744438529014589,1.0,0.0,0.0,3.65343165397644,3.6534557342529297,8.906257562557585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.41015625,0.0,1537.8148193359375,1895.4371337890625,0.0,4080.2421875,0.9060981869697572,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347734451294,0.2631671726703644,0.2417381703853607,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640086054801941,0.4932036697864532,0.4710586667060852,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442636370658876,0.6351526379585266,0.4456231296062469,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757638692855835,0.3527794778347015,0.3389048874378204,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.672329306602478,0.2270961701869964,1.0461372137069702,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071225166321,1.0,1.0,0.0,1.0,-3.054023027420044,3.0540153980255127,7.497941624023952e-06,2.35843825340271,0.8995930552482605,0.8995930552482605,0.0,202.7351226806641,207.0,54080.90234375,-0.0,3834.6923828125,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643523097038268,1.0,0.0,0.0,3.651520252227783,3.651544332504273,8.896941494640487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.080078125,0.0,1535.10546875,1895.4371337890625,0.0,3991.286376953125,0.9056456089019777,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347734451294,0.2631671726703644,0.2417381703853607,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640086054801941,0.4932036697864532,0.4710586667060852,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442636370658876,0.6351526379585266,0.4456231296062469,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757638692855835,0.3527794778347015,0.3389048874378204,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.672329306602478,0.2270961701869964,1.0461372137069702,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071225166321,1.0,1.0,0.0,1.0,-3.054023027420044,3.0540153980255127,7.497941624023952e-06,2.35843825340271,0.8995930552482605,0.8995930552482605,0.0,202.7351226806641,207.0,54080.90234375,-0.0,3834.6923828125,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643523097038268,1.0,0.0,0.0,3.651520252227783,3.651544332504273,8.896941494640487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.080078125,0.0,1535.10546875,1895.4371337890625,0.0,3991.286376953125,0.9056456089019777,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356035232544,0.2626476585865021,0.2412098497152328,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604663610458374,0.4918578565120697,0.4696816205978393,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266083717346,0.6366345882415771,0.4465635418891907,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729137539863586,0.3523568511009216,0.3384339511394501,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729328155518,0.2265161722898483,1.0433810949325562,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318123817444,1.0,1.0,0.0,1.0,-3.048976421356201,3.048969030380249,7.473171990568517e-06,2.354536771774292,0.9028462171554564,0.9028462171554564,0.0,205.2310485839844,210.0,52554.625,-0.0,3839.20361328125,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968505859375,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523743987083436,1.0,0.0,0.0,3.6559226512908936,3.655946731567383,8.918407274904894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.7177734375,0.0,1538.7713623046875,1895.4371337890625,0.0,3884.3271484375,0.906523585319519,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356035232544,0.2626476585865021,0.2412098497152328,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604663610458374,0.4918578565120697,0.4696816205978393,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266083717346,0.6366345882415771,0.4465635418891907,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729137539863586,0.3523568511009216,0.3384339511394501,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729328155518,0.2265161722898483,1.0433810949325562,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318123817444,1.0,1.0,0.0,1.0,-3.048976421356201,3.048969030380249,7.473171990568517e-06,2.354536771774292,0.9028462171554564,0.9028462171554564,0.0,205.2310485839844,210.0,52554.625,-0.0,3839.20361328125,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968505859375,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523743987083436,1.0,0.0,0.0,3.6559226512908936,3.655946731567383,8.918407274904894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.7177734375,0.0,1538.7713623046875,1895.4371337890625,0.0,3884.3271484375,0.906523585319519,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007040977478027,0.2611478269100189,0.2403527200222015,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560630083084106,0.4893552958965301,0.4679196774959564,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362221240997314,0.4468612372875213,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.769294261932373,0.3511078059673309,0.3377346992492676,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660042405128479,0.2254254668951034,1.0402475595474243,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081964373588562,1.0,1.0,0.0,1.0,-3.041590690612793,3.041583299636841,7.437552994815633e-06,2.349062442779541,0.9005216360092163,0.9005216360092163,0.0,208.3978729248047,213.0,53590.1953125,-0.0,3842.134033203125,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612380862236024,1.0,0.0,0.0,3.656029462814331,3.65605354309082,8.918927960621659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.947265625,0.0,1540.0594482421875,1895.4371337890625,0.0,3963.61474609375,0.9066261649131776,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007040977478027,0.2611478269100189,0.2403527200222015,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560630083084106,0.4893552958965301,0.4679196774959564,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362221240997314,0.4468612372875213,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.769294261932373,0.3511078059673309,0.3377346992492676,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660042405128479,0.2254254668951034,1.0402475595474243,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081964373588562,1.0,1.0,0.0,1.0,-3.041590690612793,3.041583299636841,7.437552994815633e-06,2.349062442779541,0.9005216360092163,0.9005216360092163,0.0,208.3978729248047,213.0,53590.1953125,-0.0,3842.134033203125,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612380862236024,1.0,0.0,0.0,3.656029462814331,3.65605354309082,8.918927960621659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.947265625,0.0,1540.0594482421875,1895.4371337890625,0.0,3963.61474609375,0.9066261649131776,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978671550750732,0.2599449455738067,0.2395069152116775,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530160784721375,0.4875428080558777,0.4665003716945648,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344096779823304,0.6352811455726624,0.4464620053768158,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666727900505066,0.3500288724899292,0.3369656205177307,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635178327560425,0.2245377004146576,1.0372674465179443,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083933115005493,1.0,1.0,0.0,1.0,-3.033885717391968,3.033878326416016,7.40012910682708e-06,2.34320068359375,0.8975885510444641,0.8975885510444641,0.0,210.4400787353516,213.0,54571.91015625,-0.0,3835.83935546875,1.0,279.80108642578125,283.3916320800781,294.1239929199219,297.7096252441406,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682743549346924,1.0,0.0,0.0,3.652753353118897,3.6527774333953857,8.90295154931664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.84716796875,0.0,1537.4068603515625,1895.4371337890625,0.0,4025.991455078125,0.9059463739395142,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945262551307678,0.2585189044475555,0.2383968234062194,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495349884033203,0.4854452610015869,0.4647295773029327,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306021928787231,0.6339895129203796,0.4457227885723114,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.763617992401123,0.3487019836902618,0.3359091877937317,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606125235557556,0.223446175456047,1.033246994018555,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083763241767883,1.0,1.0,0.0,1.0,-3.02343487739563,3.0234274864196777,7.349407042056555e-06,2.335202693939209,0.8949937224388123,0.8949937224388123,0.0,212.69479370117188,201.0,54512.64453125,-0.0,3823.526123046875,1.0,279.75811767578125,283.3352966308594,294.0916442871094,297.6298217773437,293.1499938964844,293.1499938964844,280.04998779296875,36280.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710676670074464,1.0,0.0,0.0,3.646475791931152,3.6464998722076416,8.8723760427456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.41796875,0.0,1531.3468017578125,1895.4371337890625,0.0,4050.607177734375,0.9046589732170104,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229270935059,0.2567199766635895,0.2363801747560501,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495965600013733,0.4824859201908111,0.4614683389663696,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323766231536864,0.6331111788749695,0.4446678757667541,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638962864875793,0.3469004929065704,0.3338431715965271,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603479981422424,0.2218015640974044,1.0245683193206787,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187146186829,1.0,1.0,0.0,1.0,-3.002898693084717,3.002891540527344,7.249815553223016e-06,2.3193018436431885,0.8942387700080872,0.8942387700080872,0.0,209.6750946044922,189.0,52850.73828125,-0.0,3744.970947265625,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601029753684998,1.0,0.0,0.0,3.637882709503174,3.637906551361084,8.830609203869244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.3759765625,0.0,1521.3095703125,1895.4371337890625,0.0,3953.503662109375,0.9027202129364014,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229270935059,0.2567199766635895,0.2363801747560501,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495965600013733,0.4824859201908111,0.4614683389663696,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323766231536864,0.6331111788749695,0.4446678757667541,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638962864875793,0.3469004929065704,0.3338431715965271,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603479981422424,0.2218015640974044,1.0245683193206787,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187146186829,1.0,1.0,0.0,1.0,-3.002898693084717,3.002891540527344,7.249815553223016e-06,2.3193018436431885,0.8942387700080872,0.8942387700080872,0.0,209.6750946044922,189.0,52850.73828125,-0.0,3744.970947265625,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601029753684998,1.0,0.0,0.0,3.637882709503174,3.637906551361084,8.830609203869244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.3759765625,0.0,1521.3095703125,1895.4371337890625,0.0,3953.503662109375,0.9027202129364014,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112133979797,0.2559531033039093,0.235226109623909,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.855449378490448,0.480766624212265,0.4593221247196197,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598677635192,0.6335998773574829,0.4446109235286712,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695369720458984,0.346068799495697,0.3325705528259277,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839116096497,0.2209166288375854,1.0184316635131836,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289344787598,1.0,1.0,0.0,1.0,-2.9899494647979736,2.9899423122406006,7.187386472651269e-06,2.309283971786499,0.8958362936973572,0.8958362936973572,0.0,201.60186767578125,177.0,51252.015625,-0.0,3650.971923828125,1.0,280.3416442871094,283.7090148925781,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947126567363739,1.0,0.0,0.0,3.635504722595215,3.635528564453125,8.819068852972123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.52880859375,0.0,1517.464599609375,1895.4371337890625,0.0,3837.039306640625,0.9020829796791076,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112133979797,0.2559531033039093,0.235226109623909,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.855449378490448,0.480766624212265,0.4593221247196197,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598677635192,0.6335998773574829,0.4446109235286712,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695369720458984,0.346068799495697,0.3325705528259277,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839116096497,0.2209166288375854,1.0184316635131836,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289344787598,1.0,1.0,0.0,1.0,-2.9899494647979736,2.9899423122406006,7.187386472651269e-06,2.309283971786499,0.8958362936973572,0.8958362936973572,0.0,201.60186767578125,177.0,51252.015625,-0.0,3650.971923828125,1.0,280.3416442871094,283.7090148925781,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947126567363739,1.0,0.0,0.0,3.635504722595215,3.635528564453125,8.819068852972123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.52880859375,0.0,1517.464599609375,1895.4371337890625,0.0,3837.039306640625,0.9020829796791076,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836228370667,0.2556684017181396,0.2345099598169326,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647942543029785,0.4796503484249115,0.4577658176422119,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346122026443481,0.444951444864273,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.778433084487915,0.3457545340061188,0.3317798674106598,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724284887313843,0.220505878329277,1.0142649412155151,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.590492308139801,1.0,1.0,0.0,1.0,-2.9816641807556152,2.981657028198242,7.147690666897688e-06,2.302920341491699,0.8995983600616455,0.8995983600616455,0.0,191.2834930419922,165.0,49737.90234375,-0.0,3553.788818359375,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349688291549684,1.0,0.0,0.0,3.640622854232788,3.640646696090698,8.843917385092936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.7080078125,0.0,1521.62255859375,1895.4371337890625,0.0,3726.60009765625,0.903090476989746,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836228370667,0.2556684017181396,0.2345099598169326,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647942543029785,0.4796503484249115,0.4577658176422119,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346122026443481,0.444951444864273,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.778433084487915,0.3457545340061188,0.3317798674106598,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724284887313843,0.220505878329277,1.0142649412155151,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.590492308139801,1.0,1.0,0.0,1.0,-2.9816641807556152,2.981657028198242,7.147690666897688e-06,2.302920341491699,0.8995983600616455,0.8995983600616455,0.0,191.2834930419922,165.0,49737.90234375,-0.0,3553.788818359375,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349688291549684,1.0,0.0,0.0,3.640622854232788,3.640646696090698,8.843917385092936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.7080078125,0.0,1521.62255859375,1895.4371337890625,0.0,3726.60009765625,0.903090476989746,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175938487052917,0.255630612373352,0.2340140044689178,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767808675765991,0.4788516461849212,0.4565159678459167,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515036582948,0.6358518600463867,0.4454537034034729,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897236943244934,0.3457197844982147,0.3312542140483856,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822187304496765,0.220375970005989,1.0113372802734375,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831489562988281,1.0,1.0,0.0,1.0,-2.9760162830352783,2.9760091304779053,7.120782811398385e-06,2.2986209392547607,0.905476689338684,0.905476689338684,0.0,179.98016357421875,153.0,48282.45703125,-0.0,3456.877685546875,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235213994979858,1.0,0.0,0.0,3.653751373291016,3.653775215148926,8.907816209102748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.2255859375,0.0,1534.59619140625,1895.4371337890625,0.0,3621.6201171875,0.9058799743652344,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175938487052917,0.255630612373352,0.2340140044689178,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767808675765991,0.4788516461849212,0.4565159678459167,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515036582948,0.6358518600463867,0.4454537034034729,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897236943244934,0.3457197844982147,0.3312542140483856,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822187304496765,0.220375970005989,1.0113372802734375,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831489562988281,1.0,1.0,0.0,1.0,-2.9760162830352783,2.9760091304779053,7.120782811398385e-06,2.2986209392547607,0.905476689338684,0.905476689338684,0.0,179.98016357421875,153.0,48282.45703125,-0.0,3456.877685546875,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235213994979858,1.0,0.0,0.0,3.653751373291016,3.653775215148926,8.907816209102748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.2255859375,0.0,1534.59619140625,1895.4371337890625,0.0,3621.6201171875,0.9058799743652344,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225334644317627,0.2552322745323181,0.233676865696907,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832349181175232,0.4779910743236542,0.4557801187038421,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767445921897888,0.6357234120368958,0.445529043674469,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957538962364197,0.3453679978847503,0.3309210240840912,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874948143959045,0.2201111614704132,1.0097829103469849,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793671011924744,1.0,1.0,0.0,1.0,-2.9725546836853027,2.972547769546509,7.104509677446913e-06,2.2960691452026367,0.905470848083496,0.905470848083496,0.0,174.35513305664062,153.0,49313.7421875,-0.0,3407.0869140625,1.0,280.6984558105469,283.9381408691406,293.9740295410156,297.1932678222656,293.1499938964844,293.1499938964844,280.6499938964844,35689.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302226901054382,1.0,0.0,0.0,3.659777879714966,3.659801959991455,8.937226425587141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.7099609375,0.0,1541.745361328125,1895.4371337890625,0.0,3683.181884765625,0.9072131514549256,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266073226928711,0.254382461309433,0.2329011410474777,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888667821884155,0.4765767753124237,0.4544772803783417,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826540350914,0.6348352432250977,0.4449845850467682,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009970188140869,0.3445778489112854,0.3301610946655273,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.692061722278595,0.2195319235324859,1.0068954229354858,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.575317919254303,1.0,1.0,0.0,1.0,-2.965024709701538,2.965017795562744,7.0688479354430456e-06,2.290376901626587,0.9056270718574524,0.9056270718574524,0.0,169.20143127441406,141.0,49336.38671875,-0.0,3350.342041015625,1.0,280.6576232910156,283.8808898925781,293.9677734375,297.16412353515625,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343297481536864,1.0,0.0,0.0,3.66344690322876,3.663470983505249,8.955154271461652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.74365234375,0.0,1546.42138671875,1895.4371337890625,0.0,3720.76318359375,0.9081102013587952,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.73382967710495,0.2519089579582214,0.230575606226921,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993338346481323,0.4727626144886017,0.4508472084999084,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710294723512,0.631805419921875,0.4429121613502502,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105107545852661,0.342162162065506,0.3277937471866607,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.700302243232727,0.2177132368087768,0.998065710067749,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955211639404,1.0,1.0,0.0,1.0,-2.941925287246704,2.941918134689331,6.959503480175044e-06,2.2726945877075195,0.9006069302558899,0.9006069302558899,0.0,159.339111328125,129.0,50253.44921875,-0.0,3220.618408203125,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458662867546082,1.0,0.0,0.0,3.6618616580963135,3.6618857383728014,8.947406513470924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.09326171875,0.0,1547.08642578125,1895.4371337890625,0.0,3825.647216796875,0.907948076725006,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.73382967710495,0.2519089579582214,0.230575606226921,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993338346481323,0.4727626144886017,0.4508472084999084,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710294723512,0.631805419921875,0.4429121613502502,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105107545852661,0.342162162065506,0.3277937471866607,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.700302243232727,0.2177132368087768,0.998065710067749,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955211639404,1.0,1.0,0.0,1.0,-2.941925287246704,2.941918134689331,6.959503480175044e-06,2.2726945877075195,0.9006069302558899,0.9006069302558899,0.0,159.339111328125,129.0,50253.44921875,-0.0,3220.618408203125,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458662867546082,1.0,0.0,0.0,3.6618616580963135,3.6618857383728014,8.947406513470924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.09326171875,0.0,1547.08642578125,1895.4371337890625,0.0,3825.647216796875,0.907948076725006,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386236190795898,0.2498952597379684,0.2286696135997772,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065045714378356,0.4697336256504059,0.4479350745677948,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988775253295898,0.6291571855545044,0.4409249424934387,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165791034698486,0.3401223421096802,0.3257813155651092,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056809067726135,0.2161382734775543,0.9904512763023376,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598311424255371,1.0,1.0,0.0,1.0,-2.922182083129883,2.922175168991089,6.866640887892572e-06,2.257545232772827,0.8937665224075317,0.8937665224075317,0.0,152.76522827148438,129.0,51122.5234375,-0.0,3124.45361328125,1.0,280.0775451660156,283.4356994628906,293.9462585449219,297.3072814941406,293.1499938964844,293.1499938964844,280.04998779296875,36414.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540069699287416,1.0,0.0,0.0,3.65107774734497,3.65110182762146,8.894784855328908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.408203125,0.0,1537.4697265625,1895.4371337890625,0.0,3898.987548828125,0.905730128288269,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404425740242004,0.2488387525081634,0.2276370227336883,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.90944504737854,0.4681521356105804,0.4463644623756408,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278496980667114,0.4374946057796478,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189087510108948,0.3390319645404815,0.3246771693229675,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.7077179551124573,0.215284988284111,0.9862850904464722,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562783479690552,1.0,1.0,0.0,1.0,-2.9086058139801025,2.908599138259888,6.803274573030649e-06,2.2471847534179688,0.8903671503067017,0.8903671503067017,0.0,149.886474609375,117.0,50963.1640625,-0.0,3070.6513671875,1.0,280.0581359863281,283.4066162109375,293.9172668457031,297.24176025390625,293.1499938964844,293.1499938964844,280.3500061035156,36557.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548304677009584,1.0,0.0,0.0,3.642731189727783,3.642755031585693,8.854162842908408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.5302734375,0.0,1529.26025390625,1895.4371337890625,0.0,3906.37255859375,0.9039822816848756,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475040555000305,0.2467294633388519,0.2251355350017547,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206367135047911,0.4646832942962646,0.4423934817314148,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832622528076,0.4199220538139343,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272405862808228,0.3366723954677582,0.3218584358692169,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786187171936,0.2132946848869323,0.97505384683609,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446317791938782,1.0,1.0,0.0,1.0,-2.862813711166382,2.862807035446167,6.590649718418717e-06,2.211763620376587,0.883009135723114,0.883009135723114,0.0,140.71229553222656,105.0,48994.578125,-0.0,2896.312255859375,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94108247756958,1.0,0.0,0.0,3.616001844406128,3.616025686264038,8.72470138801873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.76220703125,0.0,1500.989990234375,1895.4371337890625,0.0,3782.283203125,0.8981550335884094,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475040555000305,0.2467294633388519,0.2251355350017547,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206367135047911,0.4646832942962646,0.4423934817314148,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832622528076,0.4199220538139343,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272405862808228,0.3366723954677582,0.3218584358692169,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786187171936,0.2132946848869323,0.97505384683609,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446317791938782,1.0,1.0,0.0,1.0,-2.862813711166382,2.862807035446167,6.590649718418717e-06,2.211763620376587,0.883009135723114,0.883009135723114,0.0,140.71229553222656,105.0,48994.578125,-0.0,2896.312255859375,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94108247756958,1.0,0.0,0.0,3.616001844406128,3.616025686264038,8.72470138801873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.76220703125,0.0,1500.989990234375,1895.4371337890625,0.0,3782.283203125,0.8981550335884094,1.0,0.0,3.0,1.0,0.0
