time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397166252136,0.2456657588481903,0.2236667871475219,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381110072135924,0.4625439941883087,0.4397829473018646,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342642903327942,0.3977125585079193,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399003744125366,0.3353180289268493,0.3200389146804809,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253830432891846,0.2120512276887893,0.9670704007148744,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.532309353351593,1.0,1.0,0.0,1.0,-2.819432258605957,2.8194258213043213,6.392308932845481e-06,2.178196430206299,0.8761349320411682,0.8761349320411682,0.0,130.17445373535156,108.0,47010.8203125,-0.0,2723.099853515625,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242977499961852,1.0,0.0,0.0,3.586656332015991,3.586679697036743,8.583666044614802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.61376953125,0.0,1469.635986328125,1895.4371337890625,0.0,3628.766357421875,0.8916712403297424,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397166252136,0.2456657588481903,0.2236667871475219,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381110072135924,0.4625439941883087,0.4397829473018646,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342642903327942,0.3977125585079193,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399003744125366,0.3353180289268493,0.3200389146804809,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253830432891846,0.2120512276887893,0.9670704007148744,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.532309353351593,1.0,1.0,0.0,1.0,-2.819432258605957,2.8194258213043213,6.392308932845481e-06,2.178196430206299,0.8761349320411682,0.8761349320411682,0.0,130.17445373535156,108.0,47010.8203125,-0.0,2723.099853515625,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242977499961852,1.0,0.0,0.0,3.586656332015991,3.586679697036743,8.583666044614802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.61376953125,0.0,1469.635986328125,1895.4371337890625,0.0,3628.766357421875,0.8916712403297424,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638473510742188,0.2453224807977676,0.2231705039739608,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448221325874328,0.4617438018321991,0.438804566860199,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382849812507629,0.3894678056240082,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449530005455017,0.3348557651042938,0.3193977773189544,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294346690177917,0.211636871099472,0.964265525341034,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.5281347632408142,1.0,1.0,0.0,1.0,-2.803593397140503,2.8035871982574463,6.320291049632942e-06,2.16577672958374,0.8733879923820496,0.8733879923820496,0.0,126.3940658569336,108.0,45605.171875,-0.0,2661.542724609375,1.0,280.89678955078125,283.92999267578125,293.7271728515625,296.5872802734375,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138934016227722,1.0,0.0,0.0,3.571252584457397,3.5712759494781494,8.510095312885824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.49462890625,0.0,1453.1241455078125,1895.4371337890625,0.0,3532.7001953125,0.8882858157157898,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676823735237122,0.2450947910547256,0.2228574454784393,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9500399827957152,0.4611118733882904,0.4380802810192108,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422356367111206,0.3831210732460022,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.849037766456604,0.3345363438129425,0.318965882062912,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7326906323432922,0.211359441280365,0.962360978126526,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248863101005554,1.0,1.0,0.0,1.0,-2.79190444946289,2.791898250579834,6.267559001571499e-06,2.1566827297210693,0.8697922229766846,0.8697922229766846,0.0,123.55412292480467,126.0,45200.3671875,-0.0,2616.17919921875,1.0,280.9411926269531,283.9759521484375,293.7367248535156,296.61602783203125,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078736305236816,1.0,0.0,0.0,3.556315660476685,3.5563387870788574,8.439056387032906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.23291015625,0.0,1437.3251953125,1895.4371337890625,0.0,3476.859619140625,0.8849369287490845,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657300233840942,0.2447971999645233,0.2225707769393921,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470056295394896,0.460102915763855,0.4370804727077484,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480469703674316,0.3855569660663605,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469566702842712,0.3341413736343384,0.3185462355613708,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308913469314575,0.2110546231269836,0.9607844352722168,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366631507874,1.0,1.0,0.0,1.0,-2.79085659980774,2.7908504009246826,6.262263013923075e-06,2.155600309371948,0.8643590807914734,0.8643590807914734,0.0,124.41986083984376,144.0,43667.17578125,-0.0,2619.772216796875,1.0,281.2408142089844,284.1954345703125,293.71484375,296.4927062988281,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926798105239868,1.0,0.0,0.0,3.5269782543182373,3.527001142501831,8.300396530103171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.8759765625,0.0,1406.185791015625,1895.4371337890625,0.0,3335.259765625,0.8783953785896301,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657300233840942,0.2447971999645233,0.2225707769393921,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470056295394896,0.460102915763855,0.4370804727077484,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480469703674316,0.3855569660663605,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469566702842712,0.3341413736343384,0.3185462355613708,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308913469314575,0.2110546231269836,0.9607844352722168,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366631507874,1.0,1.0,0.0,1.0,-2.79085659980774,2.7908504009246826,6.262263013923075e-06,2.155600309371948,0.8643590807914734,0.8643590807914734,0.0,124.41986083984376,144.0,43667.17578125,-0.0,2619.772216796875,1.0,281.2408142089844,284.1954345703125,293.71484375,296.4927062988281,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926798105239868,1.0,0.0,0.0,3.5269782543182373,3.527001142501831,8.300396530103171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.8759765625,0.0,1406.185791015625,1895.4371337890625,0.0,3335.259765625,0.8783953785896301,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207315444946,0.2446658164262771,0.2226305156946182,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331515431404114,0.4593543112277984,0.4365444183349609,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498863101005554,0.4002359211444855,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370358943939209,0.3340077102184295,0.3185856640338897,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828170776367,0.2109413295984268,0.961168646812439,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899720191956,1.0,1.0,0.0,1.0,-2.8084206581115723,2.808414459228516,6.341263087961124e-06,2.1691343784332275,0.8600493669509888,0.8600493669509888,0.0,130.7233123779297,162.0,42320.6796875,-0.0,2702.021728515625,1.0,281.54052734375,284.4249572753906,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791632652282715,1.0,0.0,0.0,3.500551223754883,3.500573873519897,8.176476171684044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.4091796875,0.0,1378.178955078125,1895.4371337890625,0.0,3208.738525390625,0.8724683523178101,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207315444946,0.2446658164262771,0.2226305156946182,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331515431404114,0.4593543112277984,0.4365444183349609,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498863101005554,0.4002359211444855,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370358943939209,0.3340077102184295,0.3185856640338897,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828170776367,0.2109413295984268,0.961168646812439,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899720191956,1.0,1.0,0.0,1.0,-2.8084206581115723,2.808414459228516,6.341263087961124e-06,2.1691343784332275,0.8600493669509888,0.8600493669509888,0.0,130.7233123779297,162.0,42320.6796875,-0.0,2702.021728515625,1.0,281.54052734375,284.4249572753906,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791632652282715,1.0,0.0,0.0,3.500551223754883,3.500573873519897,8.176476171684044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.4091796875,0.0,1378.178955078125,1895.4371337890625,0.0,3208.738525390625,0.8724683523178101,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436312437057495,0.2446589767932891,0.2229325473308563,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134647846221924,0.4587728083133697,0.4363154768943786,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482479572296143,0.4226959645748138,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232171535491943,0.3340528309345245,0.3189439177513122,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102481126785278,0.2108924984931945,0.9625899791717528,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212020874023,1.0,1.0,0.0,1.0,-2.837632179260254,2.837625741958618,6.474004749179585e-06,2.1917595863342285,0.8568919897079468,0.8568919897079468,0.0,140.87850952148438,165.0,41074.14453125,-0.0,2838.680419921875,1.0,281.8403015136719,284.6573486328125,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670260310173035,1.0,0.0,0.0,3.478257656097412,3.478280067443848,8.072662467384362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.72314453125,0.0,1354.541259765625,1895.4371337890625,0.0,3094.912109375,0.867436945438385,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436312437057495,0.2446589767932891,0.2229325473308563,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134647846221924,0.4587728083133697,0.4363154768943786,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482479572296143,0.4226959645748138,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232171535491943,0.3340528309345245,0.3189439177513122,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102481126785278,0.2108924984931945,0.9625899791717528,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212020874023,1.0,1.0,0.0,1.0,-2.837632179260254,2.837625741958618,6.474004749179585e-06,2.1917595863342285,0.8568919897079468,0.8568919897079468,0.0,140.87850952148438,165.0,41074.14453125,-0.0,2838.680419921875,1.0,281.8403015136719,284.6573486328125,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670260310173035,1.0,0.0,0.0,3.478257656097412,3.478280067443848,8.072662467384362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.72314453125,0.0,1354.541259765625,1895.4371337890625,0.0,3094.912109375,0.867436945438385,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347813844680786,0.2447255253791809,0.2232511937618255,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003431797027588,0.4582791030406952,0.4361186623573303,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448649764060974,0.4398817718029022,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.813239574432373,0.334184467792511,0.3193371891975403,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006567120552063,0.2108308672904968,0.9636905789375304,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507044792175293,1.0,1.0,0.0,1.0,-2.8602442741394043,2.860237836837769,6.57831378703122e-06,2.2095487117767334,0.8547273874282837,0.8547273874282837,0.0,149.01431274414062,168.0,39763.6328125,-0.0,2948.17724609375,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555413484573364,1.0,0.0,0.0,3.4606475830078125,3.460669994354248,7.991127404238796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.09375,0.0,1335.822265625,1895.4371337890625,0.0,2987.197021484375,0.8634340763092041,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347813844680786,0.2447255253791809,0.2232511937618255,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003431797027588,0.4582791030406952,0.4361186623573303,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448649764060974,0.4398817718029022,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.813239574432373,0.334184467792511,0.3193371891975403,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006567120552063,0.2108308672904968,0.9636905789375304,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507044792175293,1.0,1.0,0.0,1.0,-2.8602442741394043,2.860237836837769,6.57831378703122e-06,2.2095487117767334,0.8547273874282837,0.8547273874282837,0.0,149.01431274414062,168.0,39763.6328125,-0.0,2948.17724609375,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555413484573364,1.0,0.0,0.0,3.4606475830078125,3.460669994354248,7.991127404238796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.09375,0.0,1335.822265625,1895.4371337890625,0.0,2987.197021484375,0.8634340763092041,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313398122787476,0.2447584718465805,0.2233748435974121,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953818678855896,0.4580405652523041,0.4359844326972961,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431839466094971,0.4468703866004944,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092001080513,0.3342549800872803,0.3195032477378845,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968368887901306,0.2107924371957779,0.9640398621559144,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539059042930603,1.0,1.0,0.0,1.0,-2.8692526817321777,2.869246006011963,6.62003503748565e-06,2.21660590171814,0.8544400334358215,0.8544400334358215,0.0,152.4007568359375,168.0,38609.9609375,-0.0,2993.27001953125,1.0,282.3932189941406,285.04443359375,293.6026916503906,296.0290222167969,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475127220153809,1.0,0.0,0.0,3.4532978534698486,3.453320026397705,7.957219736454135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.99072265625,0.0,1327.9095458984375,1895.4371337890625,0.0,2911.980224609375,0.8617859482765198,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277305126190186,0.2448245286941528,0.2235765606164932,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901654481887817,0.4578536748886108,0.4359564781188965,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974682927131652,0.641775369644165,0.4496825337409973,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047943115234375,0.334358662366867,0.3197474479675293,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927982568740845,0.2107739746570587,0.9646350145339966,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566080808639526,1.0,1.0,0.0,1.0,-2.873847484588623,2.873840808868408,6.641859272349393e-06,2.220425844192505,0.8533857464790344,0.8533857464790344,0.0,155.96527099609375,171.0,38369.66015625,-0.0,3029.23974609375,1.0,282.4400329589844,285.0965881347656,293.60791015625,296.06500244140625,293.1499938964844,293.1499938964844,282.75,36344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435960412025452,1.0,0.0,0.0,3.447518110275269,3.447540283203125,7.930606216177694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.27734375,0.0,1321.7847900390625,1895.4371337890625,0.0,2875.33056640625,0.8604276180267334,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210513949394226,0.2448958456516266,0.2238875925540924,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806716203689575,0.4574538767337799,0.4358286261558532,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.64104163646698,0.4488998353481293,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966183423995972,0.3345190584659576,0.3201554417610168,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.685400664806366,0.210708811879158,0.965545117855072,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580376625061,1.0,1.0,0.0,1.0,-2.8747308254241943,2.8747241497039795,6.646077508776216e-06,2.2211687564849854,0.8526575565338135,0.8526575565338135,0.0,162.49343872070312,174.0,36865.00390625,-0.0,3077.06640625,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304339647293091,1.0,0.0,0.0,3.438350200653076,3.4383723735809326,7.888483537499269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.1103515625,0.0,1311.8953857421875,1895.4371337890625,0.0,2752.48583984375,0.8583114147186279,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210513949394226,0.2448958456516266,0.2238875925540924,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806716203689575,0.4574538767337799,0.4358286261558532,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.64104163646698,0.4488998353481293,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966183423995972,0.3345190584659576,0.3201554417610168,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.685400664806366,0.210708811879158,0.965545117855072,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580376625061,1.0,1.0,0.0,1.0,-2.8747308254241943,2.8747241497039795,6.646077508776216e-06,2.2211687564849854,0.8526575565338135,0.8526575565338135,0.0,162.49343872070312,174.0,36865.00390625,-0.0,3077.06640625,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304339647293091,1.0,0.0,0.0,3.438350200653076,3.4383723735809326,7.888483537499269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.1103515625,0.0,1311.8953857421875,1895.4371337890625,0.0,2752.48583984375,0.8583114147186279,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163486480712891,0.2449941188097,0.2241464108228683,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741180896759033,0.4571445286273956,0.4357007145881653,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430564403534,0.641667902469635,0.4493089616298675,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910048961639404,0.3347108662128448,0.3205154240131378,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803090572357178,0.2106872946023941,0.966290295124054,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638410449028015,1.0,1.0,0.0,1.0,-2.8767075538635254,2.8767008781433105,6.655380730080651e-06,2.2227675914764404,0.8526560664176941,0.8526560664176941,0.0,167.35714721679688,177.0,35368.72265625,-0.0,3115.9501953125,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159081339836121,1.0,0.0,0.0,3.4329967498779297,3.433018684387207,7.863937980800983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.30126953125,0.0,1305.8519287109375,1895.4371337890625,0.0,2617.703857421875,0.8550438284873962,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163486480712891,0.2449941188097,0.2241464108228683,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741180896759033,0.4571445286273956,0.4357007145881653,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430564403534,0.641667902469635,0.4493089616298675,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910048961639404,0.3347108662128448,0.3205154240131378,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803090572357178,0.2106872946023941,0.966290295124054,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638410449028015,1.0,1.0,0.0,1.0,-2.8767075538635254,2.8767008781433105,6.655380730080651e-06,2.2227675914764404,0.8526560664176941,0.8526560664176941,0.0,167.35714721679688,177.0,35368.72265625,-0.0,3115.9501953125,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159081339836121,1.0,0.0,0.0,3.4329967498779297,3.433018684387207,7.863937980800983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.30126953125,0.0,1305.8519287109375,1895.4371337890625,0.0,2617.703857421875,0.8550438284873962,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120800614356995,0.2447448968887329,0.2241953313350677,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685025572776794,0.4564676284790039,0.4353658556938171,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784200191497804,0.6420102119445801,0.4497853517532348,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861641645431519,0.33458012342453,0.3206720948219299,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759244799613953,0.2104649692773819,0.9664410948753356,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659142494202,1.0,1.0,0.0,1.0,-2.877310037612915,2.8773033618927,6.658438451268012e-06,2.223353624343872,0.851108968257904,0.851108968257904,0.0,171.6021728515625,180.0,34635.171875,-0.0,3147.1728515625,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098782300949097,1.0,0.0,0.0,3.4086508750915527,3.40867280960083,7.752796022941766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.64892578125,0.0,1279.3345947265625,1895.4371337890625,0.0,2562.07177734375,0.8479948043823242,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120800614356995,0.2447448968887329,0.2241953313350677,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685025572776794,0.4564676284790039,0.4353658556938171,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784200191497804,0.6420102119445801,0.4497853517532348,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861641645431519,0.33458012342453,0.3206720948219299,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759244799613953,0.2104649692773819,0.9664410948753356,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659142494202,1.0,1.0,0.0,1.0,-2.877310037612915,2.8773033618927,6.658438451268012e-06,2.223353624343872,0.851108968257904,0.851108968257904,0.0,171.6021728515625,180.0,34635.171875,-0.0,3147.1728515625,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098782300949097,1.0,0.0,0.0,3.4086508750915527,3.40867280960083,7.752796022941766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.64892578125,0.0,1279.3345947265625,1895.4371337890625,0.0,2562.07177734375,0.8479948043823242,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388363838196,0.2439456731081009,0.2237686961889267,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626216650009155,0.4551448225975036,0.4344532191753387,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395938873292,0.6415050029754639,0.4497162103652954,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809838056564331,0.3339007496833801,0.3203396201133728,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712189316749573,0.2098519206047058,0.9649817943572998,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685086846351624,1.0,1.0,0.0,1.0,-2.8734686374664307,2.873461961746216,6.640934770985041e-06,2.2205028533935547,0.8476673364639282,0.8476673364639282,0.0,175.8131561279297,183.0,34238.84765625,-0.0,3167.240234375,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093647956848145,1.0,0.0,0.0,3.363300323486328,3.363321542739868,7.547873224211799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.48291015625,0.0,1231.35107421875,1895.4371337890625,0.0,2557.344970703125,0.8369081616401672,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388363838196,0.2439456731081009,0.2237686961889267,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626216650009155,0.4551448225975036,0.4344532191753387,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395938873292,0.6415050029754639,0.4497162103652954,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809838056564331,0.3339007496833801,0.3203396201133728,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712189316749573,0.2098519206047058,0.9649817943572998,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685086846351624,1.0,1.0,0.0,1.0,-2.8734686374664307,2.873461961746216,6.640934770985041e-06,2.2205028533935547,0.8476673364639282,0.8476673364639282,0.0,175.8131561279297,183.0,34238.84765625,-0.0,3167.240234375,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093647956848145,1.0,0.0,0.0,3.363300323486328,3.363321542739868,7.547873224211799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.48291015625,0.0,1231.35107421875,1895.4371337890625,0.0,2557.344970703125,0.8369081616401672,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044758796691895,0.2433973252773285,0.2233973145484924,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596155643463135,0.454302579164505,0.4337973594665527,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.969852089881897,0.6410245895385742,0.4494911134243011,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782939672470093,0.3333981931209564,0.3199984729290008,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.668760359287262,0.2094186246395111,0.9636270999908448,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693160891532898,1.0,1.0,0.0,1.0,-2.869926691055298,2.869920253753662,6.624671641475288e-06,2.2178096771240234,0.8454585075378418,0.8454585075378418,0.0,177.89468383789062,183.0,33986.66796875,-0.0,3173.1015625,1.0,283.14996337890625,285.5902404785156,293.4852294921875,295.7247619628906,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089784383773804,1.0,0.0,0.0,3.3278591632843018,3.3278801441192627,7.389638767563156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.2421875,0.0,1194.4066162109375,1895.4371337890625,0.0,2553.7890625,0.8311088681221008,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.701812207698822,0.242788940668106,0.2229627817869186,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566637635231018,0.4533849656581878,0.4330596625804901,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668400287628174,0.640451967716217,0.4491936564445495,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756306529045105,0.3328224718570709,0.3195789456367492,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663129329681396,0.2089242935180664,0.9619651436805724,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700016617774963,1.0,1.0,0.0,1.0,-2.8656599521636963,2.865653276443481,6.605067483178573e-06,2.214548110961914,0.8428574204444885,0.8428574204444885,0.0,179.91847229003906,186.0,33772.9296875,-0.0,3176.760986328125,1.0,283.1499938964844,285.5924377441406,293.46270751953125,295.69122314453125,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082042932510376,1.0,0.0,0.0,3.30442214012146,3.3044426441192627,7.285918854904594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.38916015625,0.0,1171.179931640625,1895.4371337890625,0.0,2546.666259765625,0.8227101564407349,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988557577133179,0.2420612424612045,0.2224194854497909,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534426689147949,0.4522978365421295,0.432158887386322,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634646773338318,0.6397396922111511,0.4487932622432709,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727023363113403,0.3321159183979034,0.3190353512763977,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636077761650085,0.2083164155483245,0.9598060250282288,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706454515457153,1.0,1.0,0.0,1.0,-2.860195636749268,2.8601889610290527,6.579971795872552e-06,2.2103567123413086,0.8396617770195007,0.8396617770195007,0.0,182.113525390625,186.0,33458.5078125,-0.0,3178.660400390625,1.0,283.1499938964844,285.6022033691406,293.4348449707031,295.6461486816406,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806755781173706,1.0,0.0,0.0,3.259868860244751,3.2598891258239746,7.090773124218686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.162109375,0.0,1126.689208984375,1895.4371337890625,0.0,2533.349853515625,0.814815104007721,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965808272361755,0.2414627969264984,0.221966341137886,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509967923164368,0.4514089822769165,0.431415855884552,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608434438705444,0.6391358971595764,0.4484480619430542,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704657316207886,0.3315240442752838,0.3185701668262481,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615316867828369,0.207806184887886,0.9579455256462096,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710744261741638,1.0,1.0,0.0,1.0,-2.85554838180542,2.855541944503784,6.558653694810346e-06,2.206786155700684,0.8368357419967651,0.8368357419967651,0.0,183.77828979492188,189.0,33245.640625,-0.0,3178.857177734375,1.0,283.1499938964844,285.6055603027344,293.4129638671875,295.61138916015625,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053027987480164,1.0,0.0,0.0,3.23504900932312,3.2350690364837646,6.983209459576756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.58203125,0.0,1103.12255859375,1895.4371337890625,0.0,2520.005859375,0.8061143755912781,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915582418441772,0.2400478273630142,0.2208692729473114,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456856608390808,0.4493164718151092,0.4296367466449737,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790024757384,0.6376709938049316,0.4475789368152618,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655770182609558,0.330096423625946,0.3174147307872772,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569688320159912,0.2065699398517608,0.953292191028595,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467831611633,1.0,1.0,0.0,1.0,-2.844066381454468,2.844059705734253,6.506091267510783e-06,2.1979470252990723,0.8297204971313477,0.8297204971313477,0.0,187.39747619628903,177.0,32668.560546875,-0.0,3175.88916015625,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010305166244507,1.0,0.0,0.0,3.15710186958313,3.157120943069458,6.650748787251359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.8564453125,0.0,1030.13427734375,1895.4371337890625,0.0,2480.850341796875,0.7875753045082092,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915582418441772,0.2400478273630142,0.2208692729473114,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456856608390808,0.4493164718151092,0.4296367466449737,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790024757384,0.6376709938049316,0.4475789368152618,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655770182609558,0.330096423625946,0.3174147307872772,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569688320159912,0.2065699398517608,0.953292191028595,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467831611633,1.0,1.0,0.0,1.0,-2.844066381454468,2.844059705734253,6.506091267510783e-06,2.1979470252990723,0.8297204971313477,0.8297204971313477,0.0,187.39747619628903,177.0,32668.560546875,-0.0,3175.88916015625,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010305166244507,1.0,0.0,0.0,3.15710186958313,3.157120943069458,6.650748787251359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.8564453125,0.0,1030.13427734375,1895.4371337890625,0.0,2480.850341796875,0.7875753045082092,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660900115967,0.2385977804660797,0.2194879055023193,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467222452163696,0.4471617341041565,0.4275352656841278,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571034908294678,0.636113703250885,0.4464514255523681,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666084170341492,0.3285953402519226,0.3159253001213074,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574625968933105,0.2052685767412185,0.9470885396003724,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334402084351,1.0,1.0,0.0,1.0,-2.829282760620117,2.829276323318481,6.438755463022972e-06,2.186579465866089,0.8215603828430176,0.8215603828430176,0.0,184.5247039794922,165.0,32031.455078125,-0.0,3120.122802734375,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795849621295929,1.0,0.0,0.0,3.071786642074585,3.071805000305176,6.296155561358319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.9384765625,0.0,954.2958984375,1895.4371337890625,0.0,2433.541259765625,0.7673827409744263,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660900115967,0.2385977804660797,0.2194879055023193,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467222452163696,0.4471617341041565,0.4275352656841278,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571034908294678,0.636113703250885,0.4464514255523681,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666084170341492,0.3285953402519226,0.3159253001213074,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574625968933105,0.2052685767412185,0.9470885396003724,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334402084351,1.0,1.0,0.0,1.0,-2.829282760620117,2.829276323318481,6.438755463022972e-06,2.186579465866089,0.8215603828430176,0.8215603828430176,0.0,184.5247039794922,165.0,32031.455078125,-0.0,3120.122802734375,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795849621295929,1.0,0.0,0.0,3.071786642074585,3.071805000305176,6.296155561358319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.9384765625,0.0,954.2958984375,1895.4371337890625,0.0,2433.541259765625,0.7673827409744263,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207291603088,0.2371638715267181,0.2179681658744812,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518629670143127,0.4449884593486786,0.4252556264400482,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122983932496,0.6345028877258301,0.4451691806316376,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714720368385315,0.3270691037178039,0.314250499010086,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330079078674,0.2039569914340973,0.940064013004303,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239905357361,1.0,1.0,0.0,1.0,-2.812721014022827,2.8127145767211914,6.363634383887984e-06,2.173797607421875,0.8123580813407898,0.8123580813407898,0.0,177.7010498046875,153.0,31343.322265625,-0.0,3033.5595703125,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899178266525269,1.0,0.0,0.0,2.9797022342681885,2.979719400405884,5.924327410866681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9140625,0.0,877.0205688476562,1895.4371337890625,0.0,2379.626708984375,0.7456912994384766,1.0,0.0,3.0,1.0,0.0
