time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207291603088,0.2371638715267181,0.2179681658744812,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518629670143127,0.4449884593486786,0.4252556264400482,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122983932496,0.6345028877258301,0.4451691806316376,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714720368385315,0.3270691037178039,0.314250499010086,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330079078674,0.2039569914340973,0.940064013004303,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239905357361,1.0,1.0,0.0,1.0,-2.812721014022827,2.8127145767211914,6.363634383887984e-06,2.173797607421875,0.8123580813407898,0.8123580813407898,0.0,177.7010498046875,153.0,31343.322265625,-0.0,3033.5595703125,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899178266525269,1.0,0.0,0.0,2.9797022342681885,2.979719400405884,5.924327410866681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9140625,0.0,877.0205688476562,1895.4371337890625,0.0,2379.626708984375,0.7456912994384766,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995004415512085,0.2364546209573745,0.2171811312437057,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.855543315410614,0.4438991248607635,0.424076110124588,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688961505889891,0.6336815357208252,0.4444882869720459,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749324440956116,0.3263009488582611,0.3133719265460968,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640058159828186,0.2033028900623321,0.9363886713981628,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578873157501221,1.0,1.0,0.0,1.0,-2.8040661811828613,2.8040597438812256,6.324542027869029e-06,2.167113304138184,0.807421088218689,0.807421088218689,0.0,173.42202758789062,153.0,30951.9375,-0.0,2983.82470703125,1.0,283.1499938964844,285.6779479980469,293.2326965332031,295.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,30402.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866612672805786,1.0,0.0,0.0,2.923848867416382,2.923865795135498,5.704310979126603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.05419921875,0.0,831.8515625,1895.4371337890625,0.0,2350.149169921875,0.7352787852287292,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.703122079372406,0.2357491552829742,0.2163869142532348,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598851561546326,0.4428077042102813,0.4228840172290802,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741048812866212,0.6328465938568115,0.4437934458255768,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789964079856873,0.3255294859409332,0.3124782741069793,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673057675361633,0.2026509344577789,0.9326581358909608,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538771748542786,1.0,1.0,0.0,1.0,-2.7952864170074463,2.7952802181243896,6.285005383688258e-06,2.1603307723999023,0.8021642565727234,0.8021642565727234,0.0,168.7462158203125,141.0,30611.962890625,-0.0,2931.382568359375,1.0,283.1499938964844,285.6875,293.20574951171875,295.248046875,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832759618759155,1.0,0.0,0.0,2.881321430206299,2.8813376426696777,5.539578751267982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.34033203125,0.0,799.4781494140625,1895.4371337890625,0.0,2319.602294921875,0.7226152420043945,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117123603820801,0.2343509346246719,0.2147769033908844,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704130053520203,0.4406250417232513,0.4204629063606262,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971766471864,0.6311489343643188,0.4423533976078033,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887631058692932,0.3239806294441223,0.310649961233139,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753597855567932,0.2013554871082306,0.925075352191925,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579855918884,1.0,1.0,0.0,1.0,-2.7774007320404053,2.7773945331573486,6.204835699463729e-06,2.1465091705322266,0.7910401225090027,0.7910401225090027,0.0,158.5946807861328,129.0,29840.486328125,-0.0,2821.26318359375,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759364247322083,1.0,0.0,0.0,2.7770297527313232,2.7770450115203857,5.145817567608901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49609375,0.0,722.6677856445312,1895.4371337890625,0.0,2253.733642578125,0.6982508897781372,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117123603820801,0.2343509346246719,0.2147769033908844,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704130053520203,0.4406250417232513,0.4204629063606262,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971766471864,0.6311489343643188,0.4423533976078033,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887631058692932,0.3239806294441223,0.310649961233139,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753597855567932,0.2013554871082306,0.925075352191925,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579855918884,1.0,1.0,0.0,1.0,-2.7774007320404053,2.7773945331573486,6.204835699463729e-06,2.1465091705322266,0.7910401225090027,0.7910401225090027,0.0,158.5946807861328,129.0,29840.486328125,-0.0,2821.26318359375,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759364247322083,1.0,0.0,0.0,2.7770297527313232,2.7770450115203857,5.145817567608901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49609375,0.0,722.6677856445312,1895.4371337890625,0.0,2253.733642578125,0.6982508897781372,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214561700820923,0.2329669594764709,0.2131547480821609,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834339380264282,0.4384444057941437,0.4180160164833069,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831938743592,0.6294286847114563,0.4408746063709259,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006623983383179,0.3224245607852936,0.308787852525711,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853467226028442,0.2000700831413269,0.91741281747818,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360810160636902,1.0,1.0,0.0,1.0,-2.759285449981689,2.759279251098633,6.124153514974751e-06,2.1325061321258545,0.779045581817627,0.779045581817627,0.0,147.7703399658203,117.0,29030.578125,-0.0,2707.43896484375,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678909301757812,1.0,0.0,0.0,2.667264461517334,2.66727876663208,4.7470680897276907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.6044921875,0.0,647.53662109375,1895.4371337890625,0.0,2182.132568359375,0.6727056503295898,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214561700820923,0.2329669594764709,0.2131547480821609,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834339380264282,0.4384444057941437,0.4180160164833069,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831938743592,0.6294286847114563,0.4408746063709259,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006623983383179,0.3224245607852936,0.308787852525711,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853467226028442,0.2000700831413269,0.91741281747818,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360810160636902,1.0,1.0,0.0,1.0,-2.759285449981689,2.759279251098633,6.124153514974751e-06,2.1325061321258545,0.779045581817627,0.779045581817627,0.0,147.7703399658203,117.0,29030.578125,-0.0,2707.43896484375,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678909301757812,1.0,0.0,0.0,2.667264461517334,2.66727876663208,4.7470680897276907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.6044921875,0.0,647.53662109375,1895.4371337890625,0.0,2182.132568359375,0.6727056503295898,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296864986419678,0.2315376847982406,0.2115875035524368,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.895084023475647,0.4362106025218963,0.4156201481819153,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290875673294067,0.4264144599437713,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231161117554,0.320808082818985,0.3069676756858825,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661238670349,0.1987424939870834,0.9100208878517152,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257073640823364,1.0,1.0,0.0,1.0,-2.726073741912842,2.7260677814483643,5.978008175588911e-06,2.107023239135742,0.766106128692627,0.766106128692627,0.0,138.3763427734375,105.0,28104.087890625,-0.0,2571.796630859375,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590023875236511,1.0,0.0,0.0,2.552292585372925,2.5523061752319336,4.346646278463595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.84375,0.0,574.864990234375,1895.4371337890625,0.0,2103.828369140625,0.6460583806037903,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296864986419678,0.2315376847982406,0.2115875035524368,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.895084023475647,0.4362106025218963,0.4156201481819153,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290875673294067,0.4264144599437713,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231161117554,0.320808082818985,0.3069676756858825,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661238670349,0.1987424939870834,0.9100208878517152,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257073640823364,1.0,1.0,0.0,1.0,-2.726073741912842,2.7260677814483643,5.978008175588911e-06,2.107023239135742,0.766106128692627,0.766106128692627,0.0,138.3763427734375,105.0,28104.087890625,-0.0,2571.796630859375,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590023875236511,1.0,0.0,0.0,2.552292585372925,2.5523061752319336,4.346646278463595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.84375,0.0,574.864990234375,1895.4371337890625,0.0,2103.828369140625,0.6460583806037903,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039397239685,0.2300520241260528,0.2099609822034835,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083905220031738,0.4339063465595245,0.4131509065628052,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322373151779175,0.4062974154949188,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.821962296962738,0.3191224336624145,0.3050742447376251,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587067604065,0.1973735839128494,0.902395486831665,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.514115571975708,1.0,1.0,0.0,1.0,-2.685561180114746,2.685555458068848,5.801635325042298e-06,2.075703859329224,0.7521647810935974,0.7521647810935974,0.0,128.71090698242188,93.0,27100.50390625,-0.0,2422.117431640625,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486777305603027,1.0,0.0,0.0,2.4320261478424072,2.4320385456085205,3.946660740439256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.05810546875,0.0,505.1481018066406,1895.4371337890625,0.0,2014.0225830078125,0.618319571018219,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039397239685,0.2300520241260528,0.2099609822034835,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083905220031738,0.4339063465595245,0.4131509065628052,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322373151779175,0.4062974154949188,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.821962296962738,0.3191224336624145,0.3050742447376251,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587067604065,0.1973735839128494,0.902395486831665,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.514115571975708,1.0,1.0,0.0,1.0,-2.685561180114746,2.685555458068848,5.801635325042298e-06,2.075703859329224,0.7521647810935974,0.7521647810935974,0.0,128.71090698242188,93.0,27100.50390625,-0.0,2422.117431640625,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486777305603027,1.0,0.0,0.0,2.4320261478424072,2.4320385456085205,3.946660740439256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.05810546875,0.0,505.1481018066406,1895.4371337890625,0.0,2014.0225830078125,0.618319571018219,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442834973335266,0.2293006479740142,0.2091291695833206,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166295528411864,0.4327406585216522,0.4118912518024444,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347616314888,0.3954219222068786,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281062841415405,0.3182643353939056,0.3041023015975952,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.709717869758606,0.1966883987188339,0.8985232710838318,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079766511917114,1.0,1.0,0.0,1.0,-2.664158821105957,2.6641530990600586,5.709492143068928e-06,2.059142589569092,0.7448988556861877,0.7448988556861877,0.0,123.67704010009766,93.0,26545.765625,-0.0,2345.176025390625,1.0,283.1499938964844,285.8311462402344,292.9339294433594,294.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,25694.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429258227348328,1.0,0.0,0.0,2.362823247909546,2.362835168838501,3.725253350239656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.3603515625,0.0,467.295166015625,1895.4371337890625,0.0,1964.569091796875,0.6050485372543335,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502889633178711,0.2285467088222503,0.2082950323820114,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259768724441528,0.4315695762634277,0.4106273055076599,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377483010292053,0.3840126991271972,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348466753959656,0.3173989355564117,0.3031230866909027,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156593799591064,0.1960103511810302,0.8946657776832581,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016388297080994,1.0,1.0,0.0,1.0,-2.6421163082122803,2.642110824584961,5.61535944143543e-06,2.0420830249786377,0.7373272180557251,0.7373272180557251,0.0,118.54169464111328,96.0,26050.78125,-0.0,2267.429443359375,1.0,283.1499938964844,285.845458984375,292.9012145996094,294.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,25369.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73687744140625,1.0,0.0,0.0,2.3069894313812256,2.3070011138916016,3.551277245605889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.4423828125,0.0,439.0833435058594,1895.4371337890625,0.0,1913.0401611328125,0.5896109938621521,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553209662437439,0.2275988161563873,0.2073037028312683,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.9338377118110656,0.4300886392593384,0.409086525440216,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417216658592224,0.3743518590927124,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405184745788574,0.3163034617900848,0.3019445836544037,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203536033630371,0.1951768547296524,0.890190601348877,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962303340435028,1.0,1.0,0.0,1.0,-2.620656490325928,2.6206510066986084,5.524090738617815e-06,2.0252904891967773,0.727491021156311,0.727491021156311,0.0,114.19248962402344,96.0,25363.1875,-0.0,2197.040283203125,1.0,283.1499938964844,285.87603759765625,292.8585205078125,294.5915832519531,293.1499938964844,293.1499938964844,283.1499938964844,24609.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286179065704346,1.0,0.0,0.0,2.219168186187744,2.219179153442383,3.2860472742868296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.470703125,0.0,395.9844970703125,1895.4371337890625,0.0,1843.500732421875,0.5722296237945557,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572828531265259,0.2270696312189102,0.2067767977714538,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369015097618104,0.429263025522232,0.4082546532154083,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437334418296814,0.3704395890235901,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427555561065674,0.3156904578208923,0.3013122975826263,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.722137987613678,0.1947201341390609,0.8878600597381592,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937982261180877,1.0,1.0,0.0,1.0,-2.610759258270264,2.6107537746429443,5.482339020090876e-06,2.017589807510376,0.7218048572540283,0.7218048572540283,0.0,112.4186782836914,99.0,25027.02734375,-0.0,2166.40380859375,1.0,283.1499938964844,285.8907470703125,292.8354797363281,294.54718017578125,293.1499938964844,293.1499938964844,283.1499938964844,24375.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238734364509583,1.0,0.0,0.0,2.178102731704712,2.1781134605407715,3.165556847761764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.78369140625,0.0,377.3889465332031,1895.4371337890625,0.0,1804.008544921875,0.560137927532196,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136135101318,0.2256263941526413,0.2053858339786529,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416102170944214,0.4270177781581878,0.4060364067554474,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483196020126343,0.3636390268802643,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462284803390503,0.3140120804309845,0.2996301054954529,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247754335403442,0.1934858411550521,0.8818297386169434,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062047004699,1.0,1.0,0.0,1.0,-2.5889763832092285,2.588970899581909,5.391022114054067e-06,2.0006492137908936,0.7058367133140564,0.7058367133140564,0.0,109.21601104736328,102.0,24019.103515625,-0.0,2104.141845703125,1.0,283.1499938964844,285.947265625,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102805376052856,1.0,0.0,0.0,2.0469911098480225,2.0470008850097656,2.79592399010653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.88330078125,0.0,320.8580017089844,1895.4371337890625,0.0,1692.8104248046875,0.530244767665863,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136135101318,0.2256263941526413,0.2053858339786529,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416102170944214,0.4270177781581878,0.4060364067554474,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483196020126343,0.3636390268802643,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462284803390503,0.3140120804309845,0.2996301054954529,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247754335403442,0.1934858411550521,0.8818297386169434,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062047004699,1.0,1.0,0.0,1.0,-2.5889763832092285,2.588970899581909,5.391022114054067e-06,2.0006492137908936,0.7058367133140564,0.7058367133140564,0.0,109.21601104736328,102.0,24019.103515625,-0.0,2104.141845703125,1.0,283.1499938964844,285.947265625,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102805376052856,1.0,0.0,0.0,2.0469911098480225,2.0470008850097656,2.79592399010653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.88330078125,0.0,320.8580017089844,1895.4371337890625,0.0,1692.8104248046875,0.530244767665863,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704001426697,0.2242201268672943,0.2040887176990509,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419692158699036,0.4248418509960174,0.4039462506771087,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515205502510071,0.3614048659801483,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464602828025818,0.312369167804718,0.2980446815490722,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247336506843567,0.1922761648893356,0.8762490749359131,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.486094057559967,1.0,1.0,0.0,1.0,-2.573606252670288,2.573601007461548,5.32707417733036e-06,1.988707184791565,0.689545214176178,0.689545214176178,0.0,107.8929214477539,105.0,23007.341796875,-0.0,2066.64892578125,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963319182395935,1.0,0.0,0.0,1.9151207208633425,1.915129542350769,2.447291365115234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.048828125,0.0,269.9658508300781,1895.4371337890625,0.0,1581.92626953125,0.5002570152282715,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704001426697,0.2242201268672943,0.2040887176990509,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419692158699036,0.4248418509960174,0.4039462506771087,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515205502510071,0.3614048659801483,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464602828025818,0.312369167804718,0.2980446815490722,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247336506843567,0.1922761648893356,0.8762490749359131,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.486094057559967,1.0,1.0,0.0,1.0,-2.573606252670288,2.573601007461548,5.32707417733036e-06,1.988707184791565,0.689545214176178,0.689545214176178,0.0,107.8929214477539,105.0,23007.341796875,-0.0,2066.64892578125,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963319182395935,1.0,0.0,0.0,1.9151207208633425,1.915129542350769,2.447291365115234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.048828125,0.0,269.9658508300781,1895.4371337890625,0.0,1581.92626953125,0.5002570152282715,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.758004903793335,0.2228522300720214,0.202868178486824,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392369985580444,0.4227361679077148,0.4019664525985718,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535958051681519,0.362379640340805,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443697690963745,0.3107639253139496,0.2965388894081116,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556109428406,0.1910723894834518,0.8709234595298767,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392141819,1.0,1.0,0.0,1.0,-2.56272029876709,2.5627150535583496,5.282036909193266e-06,1.980260133743286,0.6730430722236633,0.6730430722236633,0.0,107.86615753173828,108.0,21982.302734375,-0.0,2046.01611328125,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819218993186951,1.0,0.0,0.0,1.7839113473892212,1.783919334411621,2.123439770684854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.46240234375,0.0,224.90692138671875,1895.4371337890625,0.0,1471.109619140625,0.4734831750392914,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.758004903793335,0.2228522300720214,0.202868178486824,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392369985580444,0.4227361679077148,0.4019664525985718,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535958051681519,0.362379640340805,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443697690963745,0.3107639253139496,0.2965388894081116,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556109428406,0.1910723894834518,0.8709234595298767,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392141819,1.0,1.0,0.0,1.0,-2.56272029876709,2.5627150535583496,5.282036909193266e-06,1.980260133743286,0.6730430722236633,0.6730430722236633,0.0,107.86615753173828,108.0,21982.302734375,-0.0,2046.01611328125,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819218993186951,1.0,0.0,0.0,1.7839113473892212,1.783919334411621,2.123439770684854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.46240234375,0.0,224.90692138671875,1895.4371337890625,0.0,1471.109619140625,0.4734831750392914,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563327550888062,0.222163051366806,0.2022744268178939,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369896650314332,0.4216848015785217,0.4010026454925537,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542554497718811,0.3637705147266388,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426798582077026,0.3099572360515594,0.295803815126419,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212082743644714,0.1904583573341369,0.8682969212532043,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844652712345123,1.0,1.0,0.0,1.0,-2.558479785919189,2.558474540710449,5.264557330519892e-06,1.976975679397583,0.6645842790603638,0.6645842790603638,0.0,108.2166519165039,108.0,21529.236328125,-0.0,2040.2677001953125,1.0,283.1499938964844,286.114501953125,292.6119384765625,294.1117248535156,293.1499938964844,293.1499938964844,283.1499938964844,20861.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67476487159729,1.0,0.0,0.0,1.729692816734314,1.7297004461288452,1.996325522668485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.31103515625,0.0,208.4642028808593,1895.4371337890625,0.0,1417.5789794921875,0.4617919325828552,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543336749076843,0.2214585840702057,0.2016760408878326,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.934243142604828,0.4206191301345825,0.4000357389450073,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546745300292969,0.3656598627567291,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.840636134147644,0.3091359734535217,0.2950648069381714,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193357348442078,0.1898271590471267,0.865638017654419,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.48439821600914,1.0,1.0,0.0,1.0,-2.5547854900360107,2.5547802448272705,5.249361038295319e-06,1.9741182327270508,0.655989408493042,0.655989408493042,0.0,108.76652526855467,111.0,21090.369140625,-0.0,2036.79345703125,1.0,283.1499938964844,286.1427001953125,292.5814208984375,294.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,20641.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667753279209137,1.0,0.0,0.0,1.678589940071106,1.678597331047058,1.88010730539645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.1533203125,0.0,193.9490661621093,1895.4371337890625,0.0,1366.1585693359375,0.4509600698947906,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495920658111572,0.2200006693601608,0.2004523426294326,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275769591331482,0.4184382259845733,0.3980742692947387,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548515558242798,0.3706277012825012,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357381224632263,0.3074434399604797,0.2935585975646972,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147585153579712,0.1885066777467727,0.8601512312889099,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90875244140625,1.0,0.484738826751709,1.0,1.0,0.0,1.0,-2.548524141311645,2.5485188961029053,5.223673269938445e-06,1.969284415245056,0.6383913159370422,0.6383913159370422,0.0,110.3470687866211,114.0,20236.671875,-0.0,2034.9451904296875,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541755795478821,1.0,0.0,0.0,1.5824532508850098,1.5824601650238037,1.6709181238638848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.52783203125,0.0,169.00177001953125,1895.4371337890625,0.0,1269.59814453125,0.4310754239559173,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495920658111572,0.2200006693601608,0.2004523426294326,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275769591331482,0.4184382259845733,0.3980742692947387,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548515558242798,0.3706277012825012,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357381224632263,0.3074434399604797,0.2935585975646972,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147585153579712,0.1885066777467727,0.8601512312889099,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90875244140625,1.0,0.484738826751709,1.0,1.0,0.0,1.0,-2.548524141311645,2.5485188961029053,5.223673269938445e-06,1.969284415245056,0.6383913159370422,0.6383913159370422,0.0,110.3470687866211,114.0,20236.671875,-0.0,2034.9451904296875,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541755795478821,1.0,0.0,0.0,1.5824532508850098,1.5824601650238037,1.6709181238638848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.52783203125,0.0,169.00177001953125,1895.4371337890625,0.0,1269.59814453125,0.4310754239559173,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442080974578857,0.2184863835573196,0.199191927909851,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198803305625916,0.4161988198757171,0.3960724771022796,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542446613311768,0.3767535090446472,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301114439964294,0.3056892156600952,0.2920098602771759,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092314958572388,0.1871115118265152,0.8544066548347473,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.485531598329544,1.0,1.0,0.0,1.0,-2.543200969696045,2.5431957244873047,5.20190451425151e-06,1.965184450149536,0.6202596426010132,0.6202596426010132,0.0,112.41123962402344,117.0,19395.0703125,-0.0,2037.8358154296875,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409338712692261,1.0,0.0,0.0,1.491087555885315,1.491093993186951,1.4835414674507774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.76806640625,0.0,147.83270263671875,1895.4371337890625,0.0,1179.47119140625,0.4127532839775085,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442080974578857,0.2184863835573196,0.199191927909851,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198803305625916,0.4161988198757171,0.3960724771022796,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542446613311768,0.3767535090446472,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301114439964294,0.3056892156600952,0.2920098602771759,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092314958572388,0.1871115118265152,0.8544066548347473,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.485531598329544,1.0,1.0,0.0,1.0,-2.543200969696045,2.5431957244873047,5.20190451425151e-06,1.965184450149536,0.6202596426010132,0.6202596426010132,0.0,112.41123962402344,117.0,19395.0703125,-0.0,2037.8358154296875,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409338712692261,1.0,0.0,0.0,1.491087555885315,1.491093993186951,1.4835414674507774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.76806640625,0.0,147.83270263671875,1895.4371337890625,0.0,1179.47119140625,0.4127532839775085,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143041610718,0.2169321924448013,0.1979037076234817,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117844700813292,0.4139186143875122,0.3940401971340179,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529715657234192,0.3836150169372558,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240746855735779,0.3038873970508575,0.2904250025749206,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030104398727417,0.185654878616333,0.8484286069869995,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866130948066711,1.0,1.0,0.0,1.0,-2.538368463516236,2.538363218307495,5.182193490327336e-06,1.9614684581756592,0.6016280651092529,0.6016280651092529,0.0,114.80560302734376,120.0,18551.404296875,-0.0,2043.66015625,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275914907455444,1.0,0.0,0.0,1.4023205041885376,1.402326583862305,1.3121635333845918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.072265625,0.0,129.33233642578125,1895.4371337890625,0.0,1092.9522705078125,0.3954558968544006,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143041610718,0.2169321924448013,0.1979037076234817,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117844700813292,0.4139186143875122,0.3940401971340179,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529715657234192,0.3836150169372558,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240746855735779,0.3038873970508575,0.2904250025749206,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030104398727417,0.185654878616333,0.8484286069869995,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866130948066711,1.0,1.0,0.0,1.0,-2.538368463516236,2.538363218307495,5.182193490327336e-06,1.9614684581756592,0.6016280651092529,0.6016280651092529,0.0,114.80560302734376,120.0,18551.404296875,-0.0,2043.66015625,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275914907455444,1.0,0.0,0.0,1.4023205041885376,1.402326583862305,1.3121635333845918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.072265625,0.0,129.33233642578125,1895.4371337890625,0.0,1092.9522705078125,0.3954558968544006,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343050837516785,0.215786874294281,0.1969565898180008,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.90598326921463,0.412246972322464,0.3925526738166809,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516766548156738,0.3888878226280212,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195361495018005,0.3025570809841156,0.2892570793628692,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983159780502319,0.1845673620700836,0.8439692854881287,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875174760818481,1.0,1.0,0.0,1.0,-2.535017251968384,2.535012006759644,5.168551979295444e-06,1.95889413356781,0.5878065228462219,0.5878065228462219,0.0,116.68936920166016,120.0,17934.2578125,-0.0,2049.0615234375,1.0,283.1499938964844,286.337890625,292.34686279296875,293.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,19987.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176266074180603,1.0,0.0,0.0,1.339034914970398,1.3390408754348757,1.1964023372001978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.60888671875,0.0,117.2628402709961,1895.4371337890625,0.0,1031.2982177734375,0.3834208548069,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327100038528442,0.2153514921665191,0.1965969353914261,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038581848144532,0.4116131067276001,0.3919890820980072,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511116623878479,0.3909228146076202,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177952170372009,0.3020506501197815,0.2888128459453583,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.696522057056427,0.1841512471437454,0.8422632813453674,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878779053688049,1.0,1.0,0.0,1.0,-2.533769369125366,2.533764362335205,5.163478363101604e-06,1.9579360485076904,0.5825235843658447,0.5825235843658447,0.0,117.42525482177734,123.0,17699.962890625,-0.0,2051.28125,1.0,283.1499938964844,286.3525390625,292.32867431640625,293.60009765625,293.1499938964844,293.1499938964844,283.1499938964844,19962.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137762665748596,1.0,0.0,0.0,1.3153655529022217,1.3153713941574097,1.1544798894647101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.3359375,0.0,112.9730453491211,1895.4371337890625,0.0,1008.1800537109376,0.3789837062358856,1.0,0.0,3.0,1.0,0.0
