time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298008799552917,0.2145542055368423,0.1959388107061386,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000737071037292,0.4104544818401336,0.3909593522548675,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.649981677532196,0.3946765065193176,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.814585268497467,0.30112224817276,0.2879988253116607,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932373642921448,0.1833861619234085,0.8391264081001282,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885550141334533,1.0,1.0,0.0,1.0,-2.5315043926239014,2.53149938583374,5.154275640961714e-06,1.9561971426010127,0.5728043913841248,0.5728043913841248,0.0,118.79459381103516,123.0,17270.91796875,-0.0,2055.510498046875,1.0,283.1499938964844,286.3795471191406,292.2953491210937,293.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,19915.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066182851791382,1.0,0.0,0.0,1.2725213766098022,1.272527098655701,1.0804971140032649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.51416015625,0.0,105.50341796875,1895.4371337890625,0.0,966.2748413085938,0.3710410892963409,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.726893424987793,0.213753268122673,0.1952782124280929,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963047862052917,0.4092930853366852,0.3899278044700622,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.648724377155304,0.3984709680080414,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113263249397278,0.300188273191452,0.2871803343296051,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899488568305969,0.1826140582561493,0.8359607458114624,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892528355121612,1.0,1.0,0.0,1.0,-2.529243469238281,2.52923846244812,5.145098384673474e-06,1.9544618129730225,0.5629782676696777,0.5629782676696777,0.0,120.19388580322266,126.0,16839.919921875,-0.0,2059.923095703125,1.0,283.1499938964844,286.4068298339844,292.2619323730469,293.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,19866.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992720127105713,1.0,0.0,0.0,1.2301373481750488,1.2301428318023682,1.0097192415514657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.7802734375,0.0,98.4769058227539,1895.4371337890625,0.0,924.7542114257812,0.3632997870445251,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.722706139087677,0.2125943154096603,0.1943231970071792,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909203410148621,0.4076168835163116,0.3884400427341461,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466956734657288,0.4039775133132934,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065292835235596,0.2988345026969909,0.2859947085380554,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852339506149292,0.1814923137426376,0.831360936164856,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902834892272949,1.0,1.0,0.0,1.0,-2.525973320007324,2.525968313217163,5.131839770911029e-06,1.9519522190094,0.5486475825309753,0.5486475825309753,0.0,122.2501220703125,126.0,16216.6279296875,-0.0,2066.488037109375,1.0,283.1499938964844,286.446533203125,292.2137756347656,293.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,19794.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883543491363525,1.0,0.0,0.0,1.1700011491775513,1.170006513595581,9.134105027897024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.08349609375,0.0,89.09954071044922,1895.4371337890625,0.0,866.0192260742188,0.3525209128856659,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210744023323059,0.2121419310569763,0.1939506530761718,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888464570045471,0.4069639146327972,0.3878608047962188,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458372473716736,0.4061259925365448,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046268224716187,0.2983051836490631,0.2855314016342163,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834132671356201,0.181053414940834,0.829561173915863,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906901121139526,1.0,1.0,0.0,1.0,-2.5246920585632324,2.524687051773072,5.126650194142712e-06,1.9509689807891848,0.5430186986923218,0.5430186986923218,0.0,123.06031799316406,129.0,15973.6513671875,-0.0,2069.0830078125,1.0,283.1499938964844,286.46209716796875,292.1950988769531,293.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,19764.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840011239051819,1.0,0.0,0.0,1.1469289064407349,1.146934151649475,8.77741115345998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.74609375,0.0,85.68000030517578,1895.4371337890625,0.0,843.5913696289062,0.3484522402286529,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151923775672913,0.2105181813240051,0.1926144957542419,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815554976463318,0.4046265780925751,0.3857887387275696,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424323320388794,0.4138076305389404,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978755831718445,0.2963996827602386,0.283864825963974,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769942045211792,0.1794757395982742,0.8230912089347839,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.492159366607666,1.0,1.0,0.0,1.0,-2.5200507640838623,2.520045518875122,5.1078723117825575e-06,1.947407364845276,0.5226569771766663,0.5226569771766663,0.0,125.99227905273438,117.0,15105.0498046875,-0.0,2078.438720703125,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567966639995575,1.0,0.0,0.0,1.0661373138427734,1.0661423206329346,7.584374372981983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.5673828125,0.0,74.45905303955078,1895.4371337890625,0.0,765.6549682617188,0.3345284461975097,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151923775672913,0.2105181813240051,0.1926144957542419,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815554976463318,0.4046265780925751,0.3857887387275696,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424323320388794,0.4138076305389404,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978755831718445,0.2963996827602386,0.283864825963974,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769942045211792,0.1794757395982742,0.8230912089347839,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.492159366607666,1.0,1.0,0.0,1.0,-2.5200507640838623,2.520045518875122,5.1078723117825575e-06,1.947407364845276,0.5226569771766663,0.5226569771766663,0.0,125.99227905273438,117.0,15105.0498046875,-0.0,2078.438720703125,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567966639995575,1.0,0.0,0.0,1.0661373138427734,1.0661423206329346,7.584374372981983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.5673828125,0.0,74.45905303955078,1895.4371337890625,0.0,765.6549682617188,0.3345284461975097,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515250205994,0.2088580727577209,0.1911024153232574,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814646601676941,0.4022478759288788,0.3835316300392151,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394625306129456,0.4115109741687774,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975932955741882,0.2944384813308716,0.281998336315155,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761770844459534,0.1778615564107895,0.8157352805137634,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.488333523273468,1.0,1.0,0.0,1.0,-2.501699447631836,2.501694440841675,5.034169589634985e-06,1.93342673778534,0.5017927885055542,0.5017927885055542,0.0,124.46099853515624,105.0,14215.3935546875,-0.0,2035.095947265625,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511940121650696,1.0,0.0,0.0,0.98798006772995,0.987984836101532,6.51313101229789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.83251953125,0.0,64.67709350585938,1895.4371337890625,0.0,691.5923461914062,0.3215905427932739,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515250205994,0.2088580727577209,0.1911024153232574,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814646601676941,0.4022478759288788,0.3835316300392151,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394625306129456,0.4115109741687774,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975932955741882,0.2944384813308716,0.281998336315155,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761770844459534,0.1778615564107895,0.8157352805137634,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.488333523273468,1.0,1.0,0.0,1.0,-2.501699447631836,2.501694440841675,5.034169589634985e-06,1.93342673778534,0.5017927885055542,0.5017927885055542,0.0,124.46099853515624,105.0,14215.3935546875,-0.0,2035.095947265625,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511940121650696,1.0,0.0,0.0,0.98798006772995,0.987984836101532,6.51313101229789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.83251953125,0.0,64.67709350585938,1895.4371337890625,0.0,691.5923461914062,0.3215905427932739,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285189628601,0.2071752697229385,0.1894543617963791,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868395686149597,0.3998224437236786,0.381112664937973,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385287642478943,0.401702344417572,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022220134735107,0.2924243807792663,0.2799621224403381,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796060800552368,0.1762356013059616,0.8077347278594971,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016321182251,1.0,1.0,0.0,1.0,-2.472976922988892,2.4729719161987305,4.919392267765943e-06,1.9112752676010127,0.4802918434143066,0.4802918434143066,0.0,119.60746002197266,108.0,13367.5322265625,-0.0,1953.589599609375,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337181687355042,1.0,0.0,0.0,0.9124436378479004,0.912448227405548,5.55527499557229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68798828125,0.0,56.17041778564453,1895.4371337890625,0.0,621.9437866210938,0.3096419274806976,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285189628601,0.2071752697229385,0.1894543617963791,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868395686149597,0.3998224437236786,0.381112664937973,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385287642478943,0.401702344417572,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022220134735107,0.2924243807792663,0.2799621224403381,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796060800552368,0.1762356013059616,0.8077347278594971,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016321182251,1.0,1.0,0.0,1.0,-2.472976922988892,2.4729719161987305,4.919392267765943e-06,1.9112752676010127,0.4802918434143066,0.4802918434143066,0.0,119.60746002197266,108.0,13367.5322265625,-0.0,1953.589599609375,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337181687355042,1.0,0.0,0.0,0.9124436378479004,0.912448227405548,5.55527499557229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68798828125,0.0,56.17041778564453,1895.4371337890625,0.0,621.9437866210938,0.3096419274806976,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190335392951965,0.2063354551792144,0.1886544078588485,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.8882430195808411,0.3986027240753174,0.3799193501472473,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386879086494446,0.3985997438430786,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033661842346191,0.2914083003997803,0.2789586186408996,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803242564201355,0.175431489944458,0.8038830757141113,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787032902240753,1.0,1.0,0.0,1.0,-2.461011409759521,2.4610066413879395,4.871684268437093e-06,1.9018934965133667,0.4693154692649841,0.4693154692649841,0.0,117.99403381347656,108.0,12951.6142578125,-0.0,1922.590576171875,1.0,283.1499938964844,286.6630249023437,291.9675598144531,292.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,19354.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524831235408783,1.0,0.0,0.0,0.8757609128952026,0.8757653832435608,5.11757889398723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.74462890625,0.0,52.352935791015625,1895.4371337890625,0.0,589.2687377929688,0.3040378391742706,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.719035804271698,0.205494537949562,0.1878780424594879,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.888561487197876,0.3973813354969024,0.3787481486797333,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.638786792755127,0.3969554901123047,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035311698913574,0.2903863489627838,0.2779746055603027,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802051663398743,0.1746307909488678,0.8001726269721985,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.476819634437561,1.0,1.0,0.0,1.0,-2.4510536193847656,2.451048851013184,4.8322986003768165e-06,1.8941569328308103,0.45822873711586,0.45822873711586,0.0,117.02745819091795,111.0,12543.060546875,-0.0,1899.2366943359373,1.0,283.1499938964844,286.6956787109375,291.936767578125,292.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,19294.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158722996711731,1.0,0.0,0.0,0.8399769067764282,0.8399812579154968,4.707909795342857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.4990234375,0.0,48.81379318237305,1895.4371337890625,0.0,558.0884399414062,0.2986884713172912,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.717522144317627,0.2038027942180633,0.1863572895526886,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871647119522095,0.3949328362941742,0.3764413595199585,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384506821632385,0.396354079246521,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.80201655626297,0.2883206605911255,0.2760282158851623,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783850193023682,0.1730264574289322,0.7929525971412659,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743109941482544,1.0,1.0,0.0,1.0,-2.43471622467041,2.434711456298828,4.768059625348542e-06,1.881475687026977,0.4357119500637054,0.4357119500637054,0.0,116.26303100585938,114.0,11743.9619140625,-0.0,1866.1497802734373,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,19176.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975558221340179,1.0,0.0,0.0,0.7712440490722656,0.7712482213973999,3.968963468992116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.467529296875,0.0,42.50391387939453,1895.4371337890625,0.0,499.4817810058594,0.2887279093265533,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.717522144317627,0.2038027942180633,0.1863572895526886,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871647119522095,0.3949328362941742,0.3764413595199585,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384506821632385,0.396354079246521,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.80201655626297,0.2883206605911255,0.2760282158851623,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783850193023682,0.1730264574289322,0.7929525971412659,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743109941482544,1.0,1.0,0.0,1.0,-2.43471622467041,2.434711456298828,4.768059625348542e-06,1.881475687026977,0.4357119500637054,0.4357119500637054,0.0,116.26303100585938,114.0,11743.9619140625,-0.0,1866.1497802734373,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,19176.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975558221340179,1.0,0.0,0.0,0.7712440490722656,0.7712482213973999,3.968963468992116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.467529296875,0.0,42.50391387939453,1895.4371337890625,0.0,499.4817810058594,0.2887279093265533,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144280672073364,0.2020909637212753,0.1848594397306442,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.883733332157135,0.3924716413021087,0.3741651773452759,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372008919715881,0.3984476029872894,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986392378807068,0.2862195670604706,0.2740913331508636,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749722361564636,0.1714043766260147,0.7858664989471436,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556309223175,1.0,1.0,0.0,1.0,-2.4218547344207764,2.4218499660491943,4.71782686872757e-06,1.871506690979004,0.4127361178398132,0.4127361178398132,0.0,116.66383361816406,117.0,10969.1728515625,-0.0,1846.28076171875,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770849347114563,1.0,0.0,0.0,0.7064876556396484,0.7064917683601379,3.330448095084648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.455810546875,0.0,37.11151123046875,1895.4371337890625,0.0,441.4006042480469,0.2796948254108429,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144280672073364,0.2020909637212753,0.1848594397306442,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.883733332157135,0.3924716413021087,0.3741651773452759,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372008919715881,0.3984476029872894,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986392378807068,0.2862195670604706,0.2740913331508636,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749722361564636,0.1714043766260147,0.7858664989471436,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556309223175,1.0,1.0,0.0,1.0,-2.4218547344207764,2.4218499660491943,4.71782686872757e-06,1.871506690979004,0.4127361178398132,0.4127361178398132,0.0,116.66383361816406,117.0,10969.1728515625,-0.0,1846.28076171875,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770849347114563,1.0,0.0,0.0,0.7064876556396484,0.7064917683601379,3.330448095084648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.455810546875,0.0,37.11151123046875,1895.4371337890625,0.0,441.4006042480469,0.2796948254108429,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101390957832336,0.2003516554832458,0.1833658963441848,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789483904838562,0.3899885416030884,0.371899276971817,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350237131118774,0.4023959636688232,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939960360527039,0.2840751707553863,0.2721442580223083,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704944968223572,0.1697526276111602,0.7787957191467285,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726554453372955,1.0,1.0,0.0,1.0,-2.4112462997436523,2.4112415313720703,4.676625849242555e-06,1.8632972240448,0.3892939388751983,0.3892939388751983,0.0,117.87357330322266,105.0,10219.2177734375,-0.0,1835.181640625,1.0,283.1499938964844,286.9001770019531,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45440474152565,1.0,0.0,0.0,0.6457734107971191,0.6457774043083191,2.7826191129065592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.679931640625,0.0,32.50213623046875,1895.4371337890625,0.0,385.0025329589844,0.2714769840240478,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101390957832336,0.2003516554832458,0.1833658963441848,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789483904838562,0.3899885416030884,0.371899276971817,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350237131118774,0.4023959636688232,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939960360527039,0.2840751707553863,0.2721442580223083,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704944968223572,0.1697526276111602,0.7787957191467285,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726554453372955,1.0,1.0,0.0,1.0,-2.4112462997436523,2.4112415313720703,4.676625849242555e-06,1.8632972240448,0.3892939388751983,0.3892939388751983,0.0,117.87357330322266,105.0,10219.2177734375,-0.0,1835.181640625,1.0,283.1499938964844,286.9001770019531,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45440474152565,1.0,0.0,0.0,0.6457734107971191,0.6457774043083191,2.7826191129065592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.679931640625,0.0,32.50213623046875,1895.4371337890625,0.0,385.0025329589844,0.2714769840240478,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398079872131,0.1985599100589752,0.1817032396793365,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805656433105469,0.3874479532241821,0.3694554567337036,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329435706138611,0.3975973129272461,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951115965843201,0.2818559110164642,0.2700008749961853,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709082126617432,0.1680440008640289,0.7708616256713867,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822092056274,1.0,1.0,0.0,1.0,-2.3884572982788086,2.3884525299072266,4.589090622175718e-06,1.8458445072174072,0.3652871251106262,0.3652871251106262,0.0,115.27639770507812,108.0,9476.53515625,-0.0,1781.35498046875,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303655922412872,1.0,0.0,0.0,0.5886371731758118,0.5886410474777222,2.3120053427305723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.445068359375,0.0,28.503162384033203,1895.4371337890625,0.0,332.8539123535156,0.2640561163425445,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398079872131,0.1985599100589752,0.1817032396793365,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805656433105469,0.3874479532241821,0.3694554567337036,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329435706138611,0.3975973129272461,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951115965843201,0.2818559110164642,0.2700008749961853,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709082126617432,0.1680440008640289,0.7708616256713867,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822092056274,1.0,1.0,0.0,1.0,-2.3884572982788086,2.3884525299072266,4.589090622175718e-06,1.8458445072174072,0.3652871251106262,0.3652871251106262,0.0,115.27639770507812,108.0,9476.53515625,-0.0,1781.35498046875,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303655922412872,1.0,0.0,0.0,0.5886371731758118,0.5886410474777222,2.3120053427305723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.445068359375,0.0,28.503162384033203,1895.4371337890625,0.0,332.8539123535156,0.2640561163425445,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105371952056885,0.1976596862077713,0.1808769553899765,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805635571479797,0.3861661851406097,0.3682326972484588,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323415040969849,0.3962841629981994,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949240207672119,0.2807311117649078,0.2689242660999298,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.670479416847229,0.1671864241361618,0.7669178247451782,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658514261245727,1.0,1.0,0.0,1.0,-2.37837815284729,2.378373622894287,4.55030476587126e-06,1.8379380702972408,0.3530493974685669,0.3530493974685669,0.0,114.44358825683594,108.0,9117.0302734375,-0.0,1759.676025390625,1.0,283.1499938964844,286.99639892578125,291.6485595703125,292.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,18823.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180464148521423,1.0,0.0,0.0,0.5613287687301636,0.5613325834274292,2.102461671427136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.552001953125,0.0,26.69758415222168,1895.4371337890625,0.0,308.6478271484375,0.260660707950592,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095403671264648,0.1967563927173614,0.1800666898488998,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.879698634147644,0.3848805427551269,0.3670240938663482,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316570043563843,0.3961257338523865,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939504981040955,0.2795979678630829,0.2678588628768921,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.669389545917511,0.1663268953561782,0.763062059879303,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645905196666717,1.0,1.0,0.0,1.0,-2.369848728179932,2.3698441982269287,4.5177448555477895e-06,1.83131742477417,0.3407171964645386,0.3407171964645386,0.0,114.1135711669922,111.0,8784.68359375,-0.0,1743.6126708984375,1.0,283.1499938964844,287.0317687988281,291.6206970214844,292.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18772.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056239128112793,1.0,0.0,0.0,0.5349879860877991,0.5349917411804199,1.9097718961802457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.125,0.0,25.016735076904297,1895.4371337890625,0.0,285.6692810058594,0.2574774920940399,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070451378822327,0.195307970046997,0.1787873059511184,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.877257227897644,0.3828235268592834,0.3651095926761627,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302326321601868,0.3972966372966766,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914181351661682,0.2777712047100067,0.2661618590354919,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668308973312378,0.1649462282657623,0.756973922252655,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632461369037628,1.0,1.0,0.0,1.0,-2.3580639362335205,2.3580596446990967,4.4729731598636135e-06,1.8221776485443115,0.3207665085792541,0.3207665085792541,0.0,114.19984436035156,111.0,8266.6259765625,-0.0,1724.692626953125,1.0,283.1499938964844,287.0953369140625,291.57965087890625,292.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18693.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859085738658905,1.0,0.0,0.0,0.4948922991752624,0.4949101507663727,1.6342363906574064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.2939453125,0.0,22.56979751586914,1895.4371337890625,0.0,251.59165954589844,0.2528139948844909,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062804698944092,0.1949444711208343,0.1784698814153671,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764827251434326,0.3823084831237793,0.3646340668201446,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.629800021648407,0.3978142142295837,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.790632426738739,0.277311235666275,0.265738308429718,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660650372505188,0.1645993590354919,0.7554622888565063,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630164802074432,1.0,1.0,0.0,1.0,-2.355407953262329,2.3554036617279053,4.462918241188163e-06,1.8201192617416384,0.3157332837581634,0.3157332837581634,0.0,114.31867980957033,99.0,8139.53173828125,-0.0,1721.0198974609375,1.0,283.1499938964844,287.1112670898437,291.5700378417969,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18672.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810545802116394,1.0,0.0,0.0,0.4852265119552612,0.4855028092861175,1.571022956170509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.80908203125,0.0,22.00996208190918,1895.4371337890625,0.0,243.5641326904297,0.2517325282096863,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501220703125,0.7068190574645996,0.1937088072299957,0.1773205548524856,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7511901855469,0.8776738047599792,0.3805641531944275,0.3629515767097473,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515869140625,0.9990000128746032,0.6284940242767334,0.3943961560726166,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507629394531,0.7914226055145264,0.2757447361946106,0.2642230689525604,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.6663715839385986,0.1634172350168228,0.7499622106552124,287.7510986328125,289.6319885253906,290.37420654296875,288.658935546875,290.3759460449219,297.0283508300781,287.7537536621094,1.0,0.4593358933925628,1.0,1.0,0.0,1.0,-2.339484930038452,2.339480400085449,4.403162620292278e-06,1.807934045791626,0.2987123727798462,0.2987123727798462,0.0,112.5040512084961,99.0,7706.71923828125,-0.0,1684.7401123046875,1.0,283.1499938964844,287.1638488769531,291.5397033691406,292.1374206542969,293.1499938964844,293.1499938964844,283.1499938964844,18547.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651568293571472,1.0,0.0,0.0,0.4531930088996887,0.4651569128036499,1.3704394952185341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.866455078125,0.0,20.66568374633789,1895.4371337890625,0.0,218.01055908203125,0.2486259639263153,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078819870948792,0.0,0.1767307519912719,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792416453361511,0.0,0.3620968759059906,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914054334163666,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926927208900452,0.0,0.2634474039077759,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672607660293579,0.0,0.7471291422843933,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.3298239707946777,2.329819679260254,4.366995199234225e-06,1.800475001335144,0.0,0.0,0.0,111.05577850341795,60.0,7492.71240234375,-0.0,1660.9739990234375,0.0,283.1499938964844,287.1892395019531,291.5258178710937,292.1086120605469,293.1499938964844,293.1499938964844,278.1499938964844,18458.09765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376927614212036,0.4634097516536712,1.2782981784198457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.38888359069824,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.0,0.0,0.0007060141069814,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.912109375,0.3725878000259399,0.0,0.0007434682920575,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91363525390625,0.3725878000259399,0.0,0.0005491232150234,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112854003906,0.0,0.0,0.0007434678263962,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,0.0035266862250864,287.9581298828125,294.1499938964844,290.307861328125,288.6152648925781,290.3241577148437,296.6205139160156,286.9020080566406,0.0,0.0,0.7722845077514648,0.7722845077514648,0.2277154922485351,1.0,-0.0075236093252897,0.0075778327882289,-5.422331014415249e-05,-0.0094577558338642,0.0,0.0,0.0,-0.0395651087164878,60.0,1107.494140625,-0.0,-5.513757514563622e-06,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,7.56699591875076e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.937835294384124e-17,6.577292891746406e-17,2.689547418970311e-22,5.173328128729726e-13,5.173315118303656e-13,1.2755378369630281e-18,0.0,0.0,-0.0,0.0,0.0,1.022355836853659e-28,8.641782678939838e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90997314453125,0.0,0.0,0.0007218022365123,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,0.0008996782707981,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134216308594,0.0,0.0,0.0005426979041658,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,0.0010414138669148,297.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091186523437,0.0,0.0,0.0031124653760343,287.9552307128906,294.1499938964844,290.2754821777344,288.5949401855469,290.3222961425781,296.1758117675781,286.5106506347656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074733491055667,0.0072716358117759,0.000201713075512,-0.0096734361723065,0.0,0.0,0.0,-0.0397419035434722,60.0,535.002685546875,-0.0,-5.600735676125623e-06,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2599382865344256e-33,7.08478085953873e-33,7.173071149682475e-36,-6.370986436914048e-18,-6.366400961188359e-18,-4.585126354970005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,0.0001134497215389,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.0,0.0001391064142808,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,0.0001220248959725,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101867675781,0.0,0.0,0.0001280865108128,297.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.908447265625,0.0,0.0,0.0005515987286344,287.95269775390625,294.1499938964844,290.2373962402344,288.57177734375,290.3202514648437,295.5429992675781,286.3229064941406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0009557530866004,0.0024330560117959,-0.0014773029834032,-0.0128161450847983,0.0,0.0,0.0,-0.0066509065218269,60.0,229.1084899902344,-0.0,-1.559462958766744e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2743074075991778e-42,-3.0688436368713494e-42,-6.7822845673321154e-43,-5.1621684388599204e-21,-4.216066476864973e-21,-9.461022649175346e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087829589844,0.0,0.0,9.457864507567136e-05,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9102478027344,0.0,0.0,0.0001000678021227,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112243652344,0.0,0.0,7.437280874000862e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,9.980303002521396e-05,297.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90802001953125,0.0,0.0,0.0004720769939012,287.95166015625,294.1499938964844,290.1987609863281,288.549072265625,290.3192749023437,294.9054260253906,286.2582092285156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001009247615002,0.0006565144285559,0.0003527331864461,-0.0146623067557811,0.0,0.0,0.0,-0.0077030649408698,60.0,95.91575622558594,-0.0,-9.921139820789905e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.35949376454391e-21,-3.776599715361685e-21,-3.582894049182226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082946777344,0.0,0.0,9.41153266467154e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097595214844,0.0,0.0,9.911326924338935e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91070556640625,0.0,0.0,7.320962322410196e-05,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90924072265625,0.0,0.0,9.911035158438608e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,0.0004701215948443,287.9505920410156,294.1499938964844,290.15966796875,288.5268249511719,290.3180236816406,294.33819580078125,286.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028821416199,2.942258703342304e-08,0.0010028526885434,-0.0153068294748663,0.0,0.0,0.0,-0.0078888135030865,60.0,39.71602630615234,-0.0,-9.798113609349457e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.496371961082263e-21,-3.7492239952746576e-21,-3.7471479658076056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9077453613281,0.0,0.0,9.41098332987167e-05,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,9.910263906931505e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91015625,0.0,0.0,7.31970212655142e-05,297.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90869140625,0.0,0.0,9.910243534250184e-05,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,0.0004700978752225,287.9494323730469,294.1499938964844,290.1200866699219,288.5049743652344,290.3164367675781,293.8344116210937,286.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.2033964631780245e-09,0.0010028961114585,-0.0153041165322065,0.0,0.0,0.0,-0.0078880982473492,60.0,18.50653839111328,-0.0,-9.79667689193775e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.49783568302557e-21,-3.748929958416289e-21,-3.748905724609281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
